time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8800868391990662,0.1677465736865997,0.1505642831325531,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8905453085899353,0.1737237572669983,0.213364690542221,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.877144992351532,0.1660982370376587,0.1159570813179016,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.842782199382782,0.1471071243286132,0.1390234977006912,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696263432502747,0.1617022305727005,0.7259629368782043,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836104035377502,1.0,1.0,0.0,1.0,-1.5550035238265991,1.5550014972686768,1.98161387743312e-06,1.1944313049316406,0.0,0.0,0.0,30.94534683227539,25.0,51.8394775390625,-0.0,296.3277587890625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9503690600395204,0.1711703091859817,0.153418630361557,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625325798988342,0.1774747818708419,0.2176589518785476,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9469702243804932,0.1695301085710525,0.1181780621409416,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052046537399292,0.1506624519824981,0.1421423703432083,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.936241865158081,0.1643267422914505,0.7365910410881042,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827359139919281,1.0,1.0,0.0,1.0,-1.5815645456314087,1.5815625190734863,2.045845121756429e-06,1.2155503034591677,0.0,0.0,0.0,26.91896247863769,28.0,51.89151763916016,-0.0,298.0712280273437,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9503690600395204,0.1711703091859817,0.153418630361557,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625325798988342,0.1774747818708419,0.2176589518785476,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9469702243804932,0.1695301085710525,0.1181780621409416,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052046537399292,0.1506624519824981,0.1421423703432083,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.936241865158081,0.1643267422914505,0.7365910410881042,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827359139919281,1.0,1.0,0.0,1.0,-1.5815645456314087,1.5815625190734863,2.045845121756429e-06,1.2155503034591677,0.0,0.0,0.0,26.91896247863769,28.0,51.89151763916016,-0.0,298.0712280273437,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839587211608888,0.1747510135173797,0.1565424799919128,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775760769844056,0.1817795187234878,0.2096271514892578,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813119173049928,0.1731477528810501,0.1206283196806907,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437888860702516,0.1544284671545028,0.145595446228981,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710582494735718,0.1671525835990905,0.7487619519233704,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840122580528259,1.0,1.0,0.0,1.0,-1.5997636318206787,1.5997614860534668,2.090780981234275e-06,1.2301682233810425,0.0,0.0,0.0,25.75251197814941,48.0,52.04035186767578,-0.0,303.5800170898437,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839587211608888,0.1747510135173797,0.1565424799919128,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775760769844056,0.1817795187234878,0.2096271514892578,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813119173049928,0.1731477528810501,0.1206283196806907,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437888860702516,0.1544284671545028,0.145595446228981,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710582494735718,0.1671525835990905,0.7487619519233704,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840122580528259,1.0,1.0,0.0,1.0,-1.5997636318206787,1.5997614860534668,2.090780981234275e-06,1.2301682233810425,0.0,0.0,0.0,25.75251197814941,48.0,52.04035186767578,-0.0,303.5800170898437,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.98313707113266,0.1766107827425003,0.1581911742687225,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9829333424568176,0.1843929141759872,0.2164022922515869,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.980541169643402,0.1750375777482986,0.1219288110733032,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434860944747924,0.1564016938209533,0.14743272960186,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696080684661864,0.1686556041240692,0.7553653717041016,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34814453125,290.0774230957031,1.0,0.2880064845085144,1.0,1.0,0.0,1.0,-1.6195141077041626,1.619511961936951,2.1396749616542365e-06,1.245535969734192,0.0,0.0,0.0,26.365928649902344,48.0,51.6431884765625,-0.0,314.9313659667969,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701417088508606,0.1785143315792083,0.1599165648221969,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9830912351608276,0.1864022761583328,0.2285910993814468,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673544764518738,0.1769793331623077,0.1232945844531059,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.928612232208252,0.1584332585334777,0.1493644714355468,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547462463378906,0.1702143251895904,0.7624151110649109,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0961608886719,1.0,0.2939871251583099,1.0,1.0,0.0,1.0,-1.648435115814209,1.648432970046997,2.213202833445393e-06,1.2685785293579102,0.0,0.0,0.0,27.92989158630371,68.0,51.89670181274414,-0.0,333.19598388671875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8717132210731506,0.1823519766330719,0.163660928606987,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845062851905823,0.1904240101575851,0.2338723987340927,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693609237670898,0.1809194236993789,0.1262722015380859,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395750522613525,0.1625715643167495,0.1535787880420684,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.857513427734375,0.173387348651886,0.7781041860580444,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091542720794678,1.0,1.0,0.0,1.0,-1.68211829662323,1.682115912437439,2.3005977709544823e-06,1.2952405214309692,0.0,0.0,0.0,37.10140609741211,88.0,52.16132354736328,-0.0,377.6932373046875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8717132210731506,0.1823519766330719,0.163660928606987,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845062851905823,0.1904240101575851,0.2338723987340927,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693609237670898,0.1809194236993789,0.1262722015380859,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395750522613525,0.1625715643167495,0.1535787880420684,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.857513427734375,0.173387348651886,0.7781041860580444,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091542720794678,1.0,1.0,0.0,1.0,-1.68211829662323,1.682115912437439,2.3005977709544823e-06,1.2952405214309692,0.0,0.0,0.0,37.10140609741211,88.0,52.16132354736328,-0.0,377.6932373046875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103798031806946,0.1862831562757492,0.1676040887832641,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217466473579407,0.1947492510080337,0.2396978437900543,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.808462381362915,0.1849863231182098,0.1294280588626861,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804276347160339,0.1668602377176284,0.1580571830272674,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962359189987183,0.1766905933618545,0.794948935508728,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279894590377807,1.0,1.0,0.0,1.0,-1.7216219902038574,1.7216196060180664,2.4057153495959938e-06,1.326452612876892,0.0,0.0,0.0,49.64939880371094,76.0,52.19411087036133,-0.0,436.5584411621094,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103798031806946,0.1862831562757492,0.1676040887832641,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217466473579407,0.1947492510080337,0.2396978437900543,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.808462381362915,0.1849863231182098,0.1294280588626861,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804276347160339,0.1668602377176284,0.1580571830272674,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962359189987183,0.1766905933618545,0.794948935508728,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279894590377807,1.0,1.0,0.0,1.0,-1.7216219902038574,1.7216196060180664,2.4057153495959938e-06,1.326452612876892,0.0,0.0,0.0,49.64939880371094,76.0,52.19411087036133,-0.0,436.5584411621094,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7961572408676147,0.1903237104415893,0.171374037861824,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085395693778992,0.1993011981248855,0.245455801486969,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.794468104839325,0.189187467098236,0.1324687600135803,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680580019950867,0.1713014990091323,0.1623987555503845,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815642356872559,0.1801293939352035,0.8110664486885071,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3377978205680847,1.0,1.0,0.0,1.0,-1.7596839666366575,1.7596814632415771,2.509734031264088e-06,1.3565218448638916,0.0,0.0,0.0,55.232269287109375,64.0,52.22579193115234,-0.0,476.2522277832031,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7961572408676147,0.1903237104415893,0.171374037861824,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085395693778992,0.1993011981248855,0.245455801486969,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.794468104839325,0.189187467098236,0.1324687600135803,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680580019950867,0.1713014990091323,0.1623987555503845,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815642356872559,0.1801293939352035,0.8110664486885071,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3377978205680847,1.0,1.0,0.0,1.0,-1.7596839666366575,1.7596814632415771,2.509734031264088e-06,1.3565218448638916,0.0,0.0,0.0,55.232269287109375,64.0,52.22579193115234,-0.0,476.2522277832031,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065574169158936,0.1945303380489349,0.1750629991292953,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.818947970867157,0.2040830850601196,0.251193106174469,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051382303237915,0.1935699135065078,0.1354579627513885,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792074084281921,0.1759369671344757,0.166683554649353,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.791225016117096,0.1837474107742309,0.826845645904541,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420277833938598,1.0,1.0,0.0,1.0,-1.7970926761627195,1.7970900535583496,2.614496224850882e-06,1.386009693145752,0.0,0.0,0.0,54.957645416259766,52.0,52.18669509887695,-0.0,499.1958923339844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065574169158936,0.1945303380489349,0.1750629991292953,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.818947970867157,0.2040830850601196,0.251193106174469,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051382303237915,0.1935699135065078,0.1354579627513885,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792074084281921,0.1759369671344757,0.166683554649353,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.791225016117096,0.1837474107742309,0.826845645904541,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420277833938598,1.0,1.0,0.0,1.0,-1.7970926761627195,1.7970900535583496,2.614496224850882e-06,1.386009693145752,0.0,0.0,0.0,54.957645416259766,52.0,52.18669509887695,-0.0,499.1958923339844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181256055831909,0.1967000663280487,0.1769068539142608,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304580450057983,0.2065584063529968,0.2540845572948456,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169248104095459,0.1958334743976593,0.1369560956954956,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916189432144165,0.1783319413661956,0.168835312128067,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029490113258362,0.1856291741132736,0.8347575068473816,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426458835601806,1.0,1.0,0.0,1.0,-1.8158600330352783,1.8158572912216189,2.6680013434088323e-06,1.400785207748413,0.0,0.0,0.0,53.24729919433594,52.0,52.16353988647461,-0.0,506.155517578125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337585926055908,0.1989144384860992,0.1787594556808471,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467379212379456,0.2090889662504196,0.2570013999938965,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8326897621154785,0.1981460452079773,0.138463944196701,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088641166687012,0.1807793229818344,0.1710034161806106,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8188649415969849,0.1875611245632171,0.8427362442016602,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425197899341583,1.0,1.0,0.0,1.0,-1.8347729444503784,1.8347702026367188,2.7225594294577604e-06,1.4156635999679563,0.0,0.0,0.0,50.7145881652832,40.0,52.14106369018555,-0.0,510.7530212402344,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862152695655823,0.203474223613739,0.1825091540813446,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.90188068151474,0.2143113315105438,0.2629335522651672,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853010535240173,0.2029164880514145,0.141523852944374,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593794107437134,0.1858302056789398,0.1754094958305359,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685155510902405,0.1915740072727203,0.858994722366333,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406196236610412,1.0,1.0,0.0,1.0,-1.8732420206069944,1.873239278793335,2.835497525666142e-06,1.4458918571472168,0.0,0.0,0.0,43.72134780883789,28.0,52.101993560791016,-0.0,514.4238891601562,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862152695655823,0.203474223613739,0.1825091540813446,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.90188068151474,0.2143113315105438,0.2629335522651672,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853010535240173,0.2029164880514145,0.141523852944374,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593794107437134,0.1858302056789398,0.1754094958305359,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685155510902405,0.1915740072727203,0.858994722366333,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406196236610412,1.0,1.0,0.0,1.0,-1.8732420206069944,1.873239278793335,2.835497525666142e-06,1.4458918571472168,0.0,0.0,0.0,43.72134780883789,28.0,52.101993560791016,-0.0,514.4238891601562,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845014214515686,0.2081878781318664,0.1863858699798584,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900176525115968,0.2198082357645034,0.2603873610496521,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839786887168884,0.2078616917133331,0.1446967124938964,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575570225715636,0.1910709887742996,0.1799826025962829,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.966087520122528,0.1957666575908661,0.8760017156600952,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369210064411163,1.0,1.0,0.0,1.0,-1.903711438179016,1.903708577156067,2.92778599941812e-06,1.4704920053482056,0.0,0.0,0.0,35.91672897338867,48.0,52.503360748291016,-0.0,510.4275817871094,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845014214515686,0.2081878781318664,0.1863858699798584,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900176525115968,0.2198082357645034,0.2603873610496521,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839786887168884,0.2078616917133331,0.1446967124938964,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575570225715636,0.1910709887742996,0.1799826025962829,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.966087520122528,0.1957666575908661,0.8760017156600952,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369210064411163,1.0,1.0,0.0,1.0,-1.903711438179016,1.903708577156067,2.92778599941812e-06,1.4704920053482056,0.0,0.0,0.0,35.91672897338867,48.0,52.503360748291016,-0.0,510.4275817871094,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890435934066772,0.2130191028118133,0.1906851381063461,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9794358015060424,0.2275451570749282,0.2522347271442413,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9888740181922911,0.2129540592432022,0.1482165306806564,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647300243377686,0.1964772194623947,0.1850414127111435,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9710558652877808,0.2001230865716934,0.8952897787094116,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425774574279785,1.0,1.0,0.0,1.0,-1.931126832962036,1.9311238527297967,3.010495902344701e-06,1.4913874864578247,0.0,0.0,0.0,36.71928024291992,68.0,51.78926086425781,-0.0,533.0352783203125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890435934066772,0.2130191028118133,0.1906851381063461,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9794358015060424,0.2275451570749282,0.2522347271442413,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9888740181922911,0.2129540592432022,0.1482165306806564,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647300243377686,0.1964772194623947,0.1850414127111435,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9710558652877808,0.2001230865716934,0.8952897787094116,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425774574279785,1.0,1.0,0.0,1.0,-1.931126832962036,1.9311238527297967,3.010495902344701e-06,1.4913874864578247,0.0,0.0,0.0,36.71928024291992,68.0,51.78926086425781,-0.0,533.0352783203125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801227450370787,0.218012198805809,0.1951718032360077,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945955872535706,0.2341148108243942,0.2818532586097717,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803274869918824,0.218244731426239,0.1519071161746978,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557225704193116,0.2021040320396423,0.1903523206710815,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604983925819396,0.2046997100114822,0.915786623954773,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4883117675781,290.4335327148437,1.0,0.3563826978206634,1.0,1.0,0.0,1.0,-2.0045461654663086,2.0045430660247803,3.239802481402876e-06,1.5482723712921145,0.0,0.0,0.0,39.94145584106445,88.0,51.69392395019531,-0.0,595.901123046875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801227450370787,0.218012198805809,0.1951718032360077,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945955872535706,0.2341148108243942,0.2818532586097717,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803274869918824,0.218244731426239,0.1519071161746978,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557225704193116,0.2021040320396423,0.1903523206710815,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604983925819396,0.2046997100114822,0.915786623954773,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4883117675781,290.4335327148437,1.0,0.3563826978206634,1.0,1.0,0.0,1.0,-2.0045461654663086,2.0045430660247803,3.239802481402876e-06,1.5482723712921145,0.0,0.0,0.0,39.94145584106445,88.0,51.69392395019531,-0.0,595.901123046875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385217428207396,0.2205177694559097,0.1975789964199066,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628207087516784,0.2363985031843185,0.290054976940155,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.939029335975647,0.2209124416112899,0.1538891792297363,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120503664016724,0.2049477994441986,0.1932006031274795,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.915976345539093,0.2070083618164062,0.9269206523895264,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530029296875,1.0,0.3651470839977264,1.0,1.0,0.0,1.0,-2.034168243408203,2.034164905548096,3.3358910513925366e-06,1.5718330144882202,0.0,0.0,0.0,44.89743041992188,88.0,52.32456207275391,-0.0,635.7906494140625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941509127616882,0.2230254560708999,0.200035884976387,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163191318511964,0.2388743162155151,0.2932856380939483,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948072791099548,0.2235913872718811,0.1559161841869354,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726184964179993,0.207807719707489,0.1961144804954528,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751596212387085,0.2093250751495361,0.9383278489112854,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745544552803039,1.0,1.0,0.0,1.0,-2.0597357749938965,2.059732437133789,3.419449512875872e-06,1.591776967048645,0.0,0.0,0.0,51.2937126159668,108.0,52.32626724243164,-0.0,678.5439453125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351435661315918,0.2280806303024292,0.2050583362579345,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8533753752708435,0.2442950159311294,0.3004420697689056,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360968232154846,0.2290146350860595,0.1600729525089264,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180754780769348,0.2136067152023315,0.2020947188138961,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189155459403992,0.2140208631753921,0.9617798328399658,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950007557868957,1.0,1.0,0.0,1.0,-2.112717628479004,2.1127140522003174,3.5961386402050266e-06,1.6330808401107788,0.0,0.0,0.0,66.29109191894531,96.0,52.22434616088867,-0.0,776.667724609375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351435661315918,0.2280806303024292,0.2050583362579345,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8533753752708435,0.2442950159311294,0.3004420697689056,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360968232154846,0.2290146350860595,0.1600729525089264,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180754780769348,0.2136067152023315,0.2020947188138961,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189155459403992,0.2140208631753921,0.9617798328399658,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950007557868957,1.0,1.0,0.0,1.0,-2.112717628479004,2.1127140522003174,3.5961386402050266e-06,1.6330808401107788,0.0,0.0,0.0,66.29109191894531,96.0,52.22434616088867,-0.0,776.667724609375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253348469734192,0.2332178652286529,0.2098107188940048,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.843309760093689,0.2501249015331268,0.3077139258384704,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266734480857849,0.2345448434352874,0.1640394777059555,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094581961631775,0.2195259481668472,0.2078317552804947,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.808950662612915,0.2188204079866409,0.9839988946914672,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.5470886230469,1.0,0.4060996174812317,1.0,1.0,0.0,1.0,-2.163487434387207,2.1634836196899414,3.7699849144701135e-06,1.6726696491241455,0.0,0.0,0.0,72.45123291015625,84.0,52.19063186645508,-0.0,844.89306640625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253348469734192,0.2332178652286529,0.2098107188940048,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.843309760093689,0.2501249015331268,0.3077139258384704,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266734480857849,0.2345448434352874,0.1640394777059555,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094581961631775,0.2195259481668472,0.2078317552804947,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.808950662612915,0.2188204079866409,0.9839988946914672,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.5470886230469,1.0,0.4060996174812317,1.0,1.0,0.0,1.0,-2.163487434387207,2.1634836196899414,3.7699849144701135e-06,1.6726696491241455,0.0,0.0,0.0,72.45123291015625,84.0,52.19063186645508,-0.0,844.89306640625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376040458679199,0.238502949476242,0.2144288420677185,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567620515823364,0.2562634646892547,0.3150375187397003,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393898010253906,0.2402375787496566,0.167912557721138,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230573534965515,0.2256157100200653,0.2134502828121185,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212980628013611,0.2237779796123504,1.0055971145629885,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118388295173645,1.0,1.0,0.0,1.0,-2.2131426334381104,2.2131388187408447,3.944157469959464e-06,1.7113134860992432,0.0,0.0,0.0,71.8160400390625,72.0,52.10837936401367,-0.0,889.4016723632812,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376040458679199,0.238502949476242,0.2144288420677185,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567620515823364,0.2562634646892547,0.3150375187397003,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393898010253906,0.2402375787496566,0.167912557721138,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230573534965515,0.2256157100200653,0.2134502828121185,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212980628013611,0.2237779796123504,1.0055971145629885,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118388295173645,1.0,1.0,0.0,1.0,-2.2131426334381104,2.2131388187408447,3.944157469959464e-06,1.7113134860992432,0.0,0.0,0.0,71.8160400390625,72.0,52.10837936401367,-0.0,889.4016723632812,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682321310043335,0.2439471334218979,0.2190233767032623,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899430632591248,0.262654572725296,0.3224592506885528,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706644773483276,0.2461062222719192,0.1717783808708191,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536072373390198,0.2318905889987945,0.2190672010183334,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504000902175903,0.2289109677076339,1.0271430015563965,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142261743545532,1.0,1.0,0.0,1.0,-2.262789011001587,2.262784719467163,4.122421614738414e-06,1.7499040365219116,0.0,0.0,0.0,66.83753967285156,60.0,52.03701019287109,-0.0,918.9275512695312,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682321310043335,0.2439471334218979,0.2190233767032623,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899430632591248,0.262654572725296,0.3224592506885528,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706644773483276,0.2461062222719192,0.1717783808708191,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536072373390198,0.2318905889987945,0.2190672010183334,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504000902175903,0.2289109677076339,1.0271430015563965,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142261743545532,1.0,1.0,0.0,1.0,-2.262789011001587,2.262784719467163,4.122421614738414e-06,1.7499040365219116,0.0,0.0,0.0,66.83753967285156,60.0,52.03701019287109,-0.0,918.9275512695312,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
