time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928607106208801,0.2467280626296997,0.2213297039270401,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9166879653930664,0.2659342586994171,0.3262162208557129,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956632018089294,0.2491068392992019,0.1737232357263565,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8779922723770142,0.2350983619689941,0.2218954563140869,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738549947738647,0.2315446883440017,1.0379959344863892,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146085381507873,1.0,1.0,0.0,1.0,-2.2878005504608154,2.287796258926392,4.213789452478522e-06,1.769330382347107,0.0,0.0,0.0,63.198829650878906,60.0,52.00728988647461,-0.0,929.8001708984376,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284242987632751,0.2495468854904174,0.2236481606960296,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551440477371216,0.2692659795284271,0.3300080895423889,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320136904716492,0.2521508932113647,0.1756812185049057,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118422865867616,0.2383524924516677,0.2247441858053207,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064319133758544,0.2342229038476944,1.0489376783370972,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146262109279632,1.0,1.0,0.0,1.0,-2.313006401062012,2.313002109527588,4.30692170994007e-06,1.7888983488082886,0.0,0.0,0.0,58.98800659179688,48.0,51.98143005371094,-0.0,938.7975463867188,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9966434836387634,0.2552389204502105,0.2284532785415649,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962612986564636,0.2766373455524444,0.3122548460960388,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978501200675964,0.2583284080028534,0.1785754859447479,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856873154640198,0.2449425607919693,0.2306437790393829,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798299074172974,0.2396563291549682,1.0717573165893557,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128329753875732,1.0,1.0,0.0,1.0,-2.3403396606445312,2.3403353691101074,4.4102098399889655e-06,1.810715675354004,0.0,0.0,0.0,52.317325592041016,68.0,52.4176139831543,-0.0,940.3291015625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9966434836387634,0.2552389204502105,0.2284532785415649,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962612986564636,0.2766373455524444,0.3122548460960388,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978501200675964,0.2583284080028534,0.1785754859447479,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856873154640198,0.2449425607919693,0.2306437790393829,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798299074172974,0.2396563291549682,1.0717573165893557,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128329753875732,1.0,1.0,0.0,1.0,-2.3403396606445312,2.3403353691101074,4.4102098399889655e-06,1.810715675354004,0.0,0.0,0.0,52.317325592041016,68.0,52.4176139831543,-0.0,940.3291015625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033961296082,0.2616423070430755,0.2286974340677261,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963895678520204,0.286051869392395,0.3130604922771454,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963895678520204,0.2655621170997619,0.1778656989336013,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923421144485474,0.2517037391662597,0.236958310008049,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857494235038756,0.2452720701694488,1.0965690612792969,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200370013713836,1.0,1.0,0.0,1.0,-2.377903938293457,2.377899408340454,4.551428901322652e-06,1.839165091514588,0.0,0.0,0.0,53.5283317565918,88.0,51.41141128540039,-0.0,984.4481811523438,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033961296082,0.2616423070430755,0.2286974340677261,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963895678520204,0.286051869392395,0.3130604922771454,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963895678520204,0.2655621170997619,0.1778656989336013,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923421144485474,0.2517037391662597,0.236958310008049,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857494235038756,0.2452720701694488,1.0965690612792969,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200370013713836,1.0,1.0,0.0,1.0,-2.377903938293457,2.377899408340454,4.551428901322652e-06,1.839165091514588,0.0,0.0,0.0,53.5283317565918,88.0,51.41141128540039,-0.0,984.4481811523438,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.998477816581726,0.2663501799106598,0.2373113632202148,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.997900128364563,0.2926953136920929,0.3240847587585449,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.997900128364563,0.2708460688591003,0.1841291487216949,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.9902960062026978,0.2569115757942199,0.2418650090694427,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.9827330708503724,0.2496304810047149,1.1160430908203125,290.75909423828125,289.1112670898437,290.7941589355469,289.1418762207031,290.7933044433594,297.5962219238281,290.76129150390625,1.0,0.4306078553199768,1.0,1.0,0.0,1.0,-2.435218811035156,2.435214042663574,4.772710326506058e-06,1.883284091949463,0.9613972306251526,0.9613972306251526,0.0,56.27657318115234,88.0,51.38834381103516,-0.0,1058.041259765625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-1.0553392398182436e-20,-5.276696199091219e-21,-5.276696199091219e-21,0.0,0.0,-0.0,3.306830330984667e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2340393066406,0.9968329668045044,0.2674446702003479,0.2396854907274246,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2329406738281,0.9985795021057128,0.2945489585399627,0.3305156528949737,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2328796386719,0.9986693263053894,0.272225946187973,0.187853991985321,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.240966796875,0.987641215324402,0.2584778964519501,0.2435284256935119,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2465209960937,0.9795929193496704,0.2509169578552246,1.1226654052734375,290.1777038574219,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.59771728515625,289.7507019042969,1.0,0.4349984526634216,1.0,1.0,0.0,1.0,-2.458463191986084,2.458458423614502,4.864123638981255e-06,1.901240348815918,0.958973467350006,0.958973467350006,0.0,57.6068000793457,108.0,6252.93603515625,-0.0,1089.7113037109375,1.0,283.1996459960937,290.52301025390625,290.510009765625,291.0789489746094,293.1499938964844,293.1499938964844,283.1499938964844,1714.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7640969157218933,0.7641106247901917,1.1563393798041945e-07,4.088143825531006,4.088132858276367,1.1020470992662013e-05,0.0,0.0,-0.0,4298.32373046875,0.0,16.580677032470703,1845.920654296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701110839844,0.8700004816055298,0.2562448382377624,0.2343914359807968,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2673645019531,0.903365194797516,0.2876719534397125,0.3582728505134582,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694091796875,0.8781577348709106,0.2644867897033691,0.1874123364686966,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2705383300781,0.8654390573501587,0.2538272142410278,0.2429755926132202,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2714538574219,0.8560835123062134,0.2451483756303787,1.1152185201644895,287.262451171875,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4721069335937,287.22283935546875,1.0,0.4510795474052429,1.0,1.0,0.0,1.0,-2.467754602432251,2.46774959564209,4.904301931674127e-06,1.9101834297180176,0.908742606639862,0.908742606639862,0.0,77.6255874633789,128.0,15299.76953125,-0.0,1184.4185791015625,1.0,283.1707763671875,286.5991516113281,292.50860595703125,293.1918334960937,293.1499938964844,293.1499938964844,283.1499938964844,3367.96630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0689400285482406,1.0,0.0,0.0,1.132781982421875,1.132784366607666,8.573093879249427e-08,4.265815258026123,4.265805721282959,9.786857845028862e-06,0.0,0.0,-0.0,4506.5673828125,0.0,45.60527038574219,1895.4222412109373,0.0,0.0,0.291002482175827,1.0,0.0,3.0,1.0,0.0
12387240,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701110839844,0.8700004816055298,0.2562448382377624,0.2343914359807968,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2673645019531,0.903365194797516,0.2876719534397125,0.3582728505134582,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694091796875,0.8781577348709106,0.2644867897033691,0.1874123364686966,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2705383300781,0.8654390573501587,0.2538272142410278,0.2429755926132202,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2714538574219,0.8560835123062134,0.2451483756303787,1.1152185201644895,287.262451171875,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4721069335937,287.22283935546875,1.0,0.4510795474052429,1.0,1.0,0.0,1.0,-2.467754602432251,2.46774959564209,4.904301931674127e-06,1.9101834297180176,0.908742606639862,0.908742606639862,0.0,77.6255874633789,128.0,15299.76953125,-0.0,1184.4185791015625,1.0,283.1707763671875,286.5991516113281,292.50860595703125,293.1918334960937,293.1499938964844,293.1499938964844,283.1499938964844,3367.96630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0689400285482406,1.0,0.0,0.0,1.132781982421875,1.132784366607666,8.573093879249427e-08,4.265815258026123,4.265805721282959,9.786857845028862e-06,0.0,0.0,-0.0,4506.5673828125,0.0,45.60527038574219,1895.4222412109373,0.0,0.0,0.291002482175827,1.0,0.0,3.0,1.0,0.0
12387300,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144592285156,0.8185176849365234,0.2507348358631134,0.2295451462268829,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122314453125,0.8494129180908203,0.2835730910301208,0.35360848903656,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137878417969,0.8273202180862427,0.2603664100170135,0.1847619861364364,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91455078125,0.8173767924308777,0.2508701384067535,0.240655779838562,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.915283203125,0.8078833222389221,0.2414413839578628,1.1011449098587036,286.9085388183594,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.41259765625,286.8782653808594,1.0,0.4570133090019226,1.0,1.0,0.0,1.0,-2.4347379207611084,2.4347331523895264,4.7739376896061e-06,1.8845562934875488,0.8916552662849426,0.8916552662849426,0.0,91.57704162597656,128.0,17137.1953125,-0.0,1203.8935546875,1.0,283.1610717773437,286.2609558105469,293.3847045898437,294.1476135253906,293.1499938964844,293.1499938964844,283.1499938964844,5143.47021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2330893874168396,1.0,0.0,0.0,1.3738030195236206,1.3738064765930176,1.2593834242125013e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4786.705078125,0.0,81.87165832519531,1895.4366455078125,0.0,0.0,0.3478315770626068,1.0,0.0,3.0,1.0,0.0
12387360,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65576171875,0.7830244302749634,0.2464487105607986,0.2256566286087036,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6540222167969,0.816585898399353,0.2803324460983276,0.3497985303401947,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.7936676740646362,0.2570525407791137,0.1825618296861648,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557006835937,0.784153401851654,0.2484205067157745,0.2386306971311569,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65631103515625,0.7736528515815735,0.2381623089313507,1.0879942178726196,286.6513061523437,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3623352050781,286.6288452148437,1.0,0.4625127911567688,1.0,1.0,0.0,1.0,-2.40566086769104,2.405656337738037,4.660478225559928e-06,1.8619060516357424,0.8731082081794739,0.8731082081794739,0.0,104.08355712890624,116.0,18359.390625,-0.0,1221.4007568359375,1.0,283.1552734375,286.0210876464844,293.6787414550781,294.84185791015625,293.1499938964844,293.1499938964844,283.1499938964844,7038.77783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050081670284271,1.0,0.0,0.0,1.5715895891189575,1.5715941190719604,1.648056553449351e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4903.85888671875,0.0,123.5591278076172,1895.4371337890625,0.0,284.56365966796875,0.3937295377254486,1.0,0.0,3.0,1.0,0.0
12387420,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534851074219,0.7567046880722046,0.2410179227590561,0.220299556851387,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525390625,0.7913118600845337,0.2762457430362701,0.3443892300128937,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531494140625,0.7682194113731384,0.2527461946010589,0.1793490797281265,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533630371094,0.7604660391807556,0.2452461123466491,0.2355220168828964,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537292480469,0.7488836646080017,0.2332613915205001,1.0655827522277832,286.3511962890625,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.29327392578125,286.34002685546875,1.0,0.4630078077316284,1.0,1.0,0.0,1.0,-2.359693765640259,2.359689235687256,4.483977591007715e-06,1.82608425617218,0.8363658785820007,0.8363658785820007,0.0,113.6943130493164,104.0,19601.181640625,-0.0,1207.1160888671875,1.0,283.1509704589844,285.74530029296875,293.1845703125,294.72442626953125,293.1499938964844,293.1499938964844,283.1499938964844,10613.9931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143149733543396,1.0,0.0,0.0,1.826818823814392,1.8268250226974487,2.2268159227678563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.51806640625,0.0,198.1954040527344,1895.4371337890625,0.0,1011.3904418945312,0.4604939818382263,1.0,0.0,3.0,1.0,0.0
12387480,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534851074219,0.7567046880722046,0.2410179227590561,0.220299556851387,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525390625,0.7913118600845337,0.2762457430362701,0.3443892300128937,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531494140625,0.7682194113731384,0.2527461946010589,0.1793490797281265,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533630371094,0.7604660391807556,0.2452461123466491,0.2355220168828964,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537292480469,0.7488836646080017,0.2332613915205001,1.0655827522277832,286.3511962890625,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.29327392578125,286.34002685546875,1.0,0.4630078077316284,1.0,1.0,0.0,1.0,-2.359693765640259,2.359689235687256,4.483977591007715e-06,1.82608425617218,0.8363658785820007,0.8363658785820007,0.0,113.6943130493164,104.0,19601.181640625,-0.0,1207.1160888671875,1.0,283.1509704589844,285.74530029296875,293.1845703125,294.72442626953125,293.1499938964844,293.1499938964844,283.1499938964844,10613.9931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143149733543396,1.0,0.0,0.0,1.826818823814392,1.8268250226974487,2.2268159227678563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.51806640625,0.0,198.1954040527344,1895.4371337890625,0.0,1011.3904418945312,0.4604939818382263,1.0,0.0,3.0,1.0,0.0
12387540,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7539572715759277,0.238497108221054,0.217460960149765,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7897225022315979,0.2747015953063965,0.3417691588401794,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.7662658095359802,0.2509161233901977,0.1776721179485321,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.759292483329773,0.2441345304250717,0.2340021729469299,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7459895610809326,0.230486124753952,1.0508174896240234,286.2034606933594,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.19873046875,1.0,0.4585204422473907,1.0,1.0,0.0,1.0,-2.332270383834839,2.332265853881836,4.380228347145021e-06,1.804632782936096,0.7993528246879578,0.7993528246879578,0.0,112.5624542236328,92.0,20164.291015625,-0.0,1171.4166259765625,1.0,283.150146484375,285.6099853515625,292.55340576171875,294.0954284667969,293.1499938964844,293.1499938964844,283.1499938964844,14017.2822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777117848396301,1.0,0.0,0.0,1.9682904481887813,1.968298077583313,2.5850667384474946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.36572265625,0.0,254.74090576171875,1895.4371337890625,0.0,1439.4947509765625,0.4981012642383575,1.0,0.0,3.0,1.0,0.0
12387600,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7539572715759277,0.238497108221054,0.217460960149765,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7897225022315979,0.2747015953063965,0.3417691588401794,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.7662658095359802,0.2509161233901977,0.1776721179485321,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.759292483329773,0.2441345304250717,0.2340021729469299,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7459895610809326,0.230486124753952,1.0508174896240234,286.2034606933594,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.19873046875,1.0,0.4585204422473907,1.0,1.0,0.0,1.0,-2.332270383834839,2.332265853881836,4.380228347145021e-06,1.804632782936096,0.7993528246879578,0.7993528246879578,0.0,112.5624542236328,92.0,20164.291015625,-0.0,1171.4166259765625,1.0,283.150146484375,285.6099853515625,292.55340576171875,294.0954284667969,293.1499938964844,293.1499938964844,283.1499938964844,14017.2822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777117848396301,1.0,0.0,0.0,1.9682904481887813,1.968298077583313,2.5850667384474946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.36572265625,0.0,254.74090576171875,1895.4371337890625,0.0,1439.4947509765625,0.4981012642383575,1.0,0.0,3.0,1.0,0.0
12387660,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7629709839820862,0.2374921292066574,0.2160717695951461,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.8007617592811584,0.274621844291687,0.3410084843635559,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7763787508010864,0.2504896521568298,0.1770082861185073,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7697649002075195,0.2442691773176193,0.2336602807044983,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7542522549629211,0.2290700823068618,1.042130708694458,286.1582336425781,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.15789794921875,1.0,0.4516046941280365,1.0,1.0,0.0,1.0,-2.3182477951049805,2.3182435035705566,4.327660917624598e-06,1.7936584949493408,0.7630822658538818,0.7630822658538818,0.0,105.87586975097656,80.0,20288.8125,-0.0,1129.3135986328125,1.0,283.1500244140625,285.5695495605469,292.2386779785156,293.70001220703125,293.1499938964844,293.1499938964844,283.1499938964844,16843.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747816801071167,1.0,0.0,0.0,2.0046331882476807,2.004641532897949,2.681409796423395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.8388671875,0.0,278.582275390625,1895.4371337890625,0.0,1417.7037353515625,0.5111814141273499,1.0,0.0,3.0,1.0,0.0
12387720,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7629709839820862,0.2374921292066574,0.2160717695951461,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.8007617592811584,0.274621844291687,0.3410084843635559,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7763787508010864,0.2504896521568298,0.1770082861185073,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7697649002075195,0.2442691773176193,0.2336602807044983,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7542522549629211,0.2290700823068618,1.042130708694458,286.1582336425781,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.15789794921875,1.0,0.4516046941280365,1.0,1.0,0.0,1.0,-2.3182477951049805,2.3182435035705566,4.327660917624598e-06,1.7936584949493408,0.7630822658538818,0.7630822658538818,0.0,105.87586975097656,80.0,20288.8125,-0.0,1129.3135986328125,1.0,283.1500244140625,285.5695495605469,292.2386779785156,293.70001220703125,293.1499938964844,293.1499938964844,283.1499938964844,16843.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747816801071167,1.0,0.0,0.0,2.0046331882476807,2.004641532897949,2.681409796423395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.8388671875,0.0,278.582275390625,1895.4371337890625,0.0,1417.7037353515625,0.5111814141273499,1.0,0.0,3.0,1.0,0.0
12387780,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7802760004997253,0.2372910231351852,0.2153752893209457,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8195220232009888,0.2753334045410156,0.3411779105663299,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7948945164680481,0.2508156895637512,0.176841989159584,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7885603308677673,0.2450869530439376,0.2339123487472534,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7705351710319519,0.228423923254013,1.0366876125335691,286.1822814941406,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.18505859375,1.0,0.443472683429718,1.0,1.0,0.0,1.0,-2.311127185821533,2.3111228942871094,4.301061380829196e-06,1.788067102432251,0.7282600998878479,0.7282600998878479,0.0,96.50977325439452,68.0,20109.96484375,-0.0,1084.60791015625,1.0,283.1499938964844,285.5935974121094,292.1527099609375,293.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18930.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544004678726196,1.0,0.0,0.0,1.9613407850265503,1.9613492488861084,2.566844159446191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.64892578125,0.0,272.20465087890625,1895.4371337890625,0.0,1271.1640625,0.5057921409606934,1.0,0.0,3.0,1.0,0.0
12387840,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7802760004997253,0.2372910231351852,0.2153752893209457,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8195220232009888,0.2753334045410156,0.3411779105663299,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7948945164680481,0.2508156895637512,0.176841989159584,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7885603308677673,0.2450869530439376,0.2339123487472534,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7705351710319519,0.228423923254013,1.0366876125335691,286.1822814941406,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.18505859375,1.0,0.443472683429718,1.0,1.0,0.0,1.0,-2.311127185821533,2.3111228942871094,4.301061380829196e-06,1.788067102432251,0.7282600998878479,0.7282600998878479,0.0,96.50977325439452,68.0,20109.96484375,-0.0,1084.60791015625,1.0,283.1499938964844,285.5935974121094,292.1527099609375,293.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18930.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544004678726196,1.0,0.0,0.0,1.9613407850265503,1.9613492488861084,2.566844159446191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.64892578125,0.0,272.20465087890625,1895.4371337890625,0.0,1271.1640625,0.5057921409606934,1.0,0.0,3.0,1.0,0.0
12387900,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.7922310829162598,0.2374455332756042,0.2152421623468399,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135314941406,0.8313755393028259,0.275939017534256,0.3415503799915313,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.8073514699935913,0.2512194216251373,0.176915168762207,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.801215410232544,0.2457215934991836,0.2342333793640136,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21307373046875,0.7819644212722778,0.2283507585525512,1.0350098609924316,286.2139587402344,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.21795654296875,1.0,0.4391822516918182,1.0,1.0,0.0,1.0,-2.309767246246338,2.309762954711914,4.295960025046952e-06,1.7869815826416016,0.7115674614906311,0.7115674614906311,0.0,91.21346282958984,68.0,19936.751953125,-0.0,1062.2984619140625,1.0,283.1499938964844,285.62371826171875,292.15264892578125,293.5283508300781,293.1499938964844,293.1499938964844,283.1499938964844,19686.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443256139755249,1.0,0.0,0.0,1.9184000492095947,1.9184085130691528,2.4556800326536177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.13720703125,0.0,260.9107666015625,1895.4371337890625,0.0,1202.1619873046875,0.4981740713119507,1.0,0.0,3.0,1.0,0.0
12387960,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8066415786743164,0.2377481609582901,0.2152370065450668,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.8456698060035706,0.2766896486282348,0.3420937955379486,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.8213831186294556,0.251763641834259,0.1770820170640945,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.8158606290817261,0.2464899867773056,0.2346739023923874,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.7959237694740295,0.2284240871667862,1.0339617729187012,286.2561340332031,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294921875,286.2611694335937,1.0,0.4348229169845581,1.0,1.0,0.0,1.0,-2.309731721878052,2.309727430343628,4.295777671359247e-06,1.7869256734848022,0.6954282522201538,0.6954282522201538,0.0,85.64094543457031,56.0,19720.171875,-0.0,1040.3331298828125,1.0,283.1499938964844,285.66326904296875,292.16485595703125,293.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,20261.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354857087135315,1.0,0.0,0.0,1.865676760673523,1.865684986114502,2.3225560141781898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.84619140625,0.0,246.26333618164065,1895.4371337890625,0.0,1143.607421875,0.4882935285568237,1.0,0.0,3.0,1.0,0.0
12388020,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8420443534851074,0.2387406378984451,0.2155670374631881,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.8855249285697937,0.2785703241825104,0.3436358869075775,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.8579071164131165,0.2532205879688263,0.1776663064956665,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.8524450659751892,0.2483803629875183,0.2358783781528473,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638000488281,0.8312988877296448,0.2289550006389618,1.033550500869751,286.3652648925781,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.371826171875,1.0,0.4260523617267608,1.0,1.0,0.0,1.0,-2.313204288482666,2.313199996948242,4.308580173528753e-06,1.7895684242248535,0.6649714708328247,0.6649714708328247,0.0,73.9310302734375,44.0,19188.52734375,-0.0,997.8751220703124,1.0,283.1499938964844,285.7639465332031,292.1983947753906,293.521240234375,293.1499938964844,293.1499938964844,283.1499938964844,20932.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214120984077454,1.0,0.0,0.0,1.7424770593643188,1.74248468875885,2.0259443545000977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.56396484375,0.0,212.26954650878903,1895.4371337890625,0.0,1054.412841796875,0.4643974006175995,1.0,0.0,3.0,1.0,0.0
12388080,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8420443534851074,0.2387406378984451,0.2155670374631881,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.8855249285697937,0.2785703241825104,0.3436358869075775,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.8579071164131165,0.2532205879688263,0.1776663064956665,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.8524450659751892,0.2483803629875183,0.2358783781528473,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638000488281,0.8312988877296448,0.2289550006389618,1.033550500869751,286.3652648925781,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.371826171875,1.0,0.4260523617267608,1.0,1.0,0.0,1.0,-2.313204288482666,2.313199996948242,4.308580173528753e-06,1.7895684242248535,0.6649714708328247,0.6649714708328247,0.0,73.9310302734375,44.0,19188.52734375,-0.0,997.8751220703124,1.0,283.1499938964844,285.7639465332031,292.1983947753906,293.521240234375,293.1499938964844,293.1499938964844,283.1499938964844,20932.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214120984077454,1.0,0.0,0.0,1.7424770593643188,1.74248468875885,2.0259443545000977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.56396484375,0.0,212.26954650878903,1895.4371337890625,0.0,1054.412841796875,0.4643974006175995,1.0,0.0,3.0,1.0,0.0
12388140,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49566650390625,0.8997405767440796,0.2401788681745529,0.2162929475307464,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963684082031,0.9536191821098328,0.2808777093887329,0.3456996083259582,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.9195031523704528,0.2550925314426422,0.17853844165802,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958801269531,0.9132627844810486,0.2506713271141052,0.2374575734138488,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.886593222618103,0.2299176603555679,1.035070300102234,286.49713134765625,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.50457763671875,1.0,0.4173782169818878,1.0,1.0,0.0,1.0,-2.3207504749298096,2.3207461833953857,4.336589881859254e-06,1.7953780889511108,0.637127697467804,0.637127697467804,0.0,61.7553825378418,32.0,18572.1875,-0.0,957.6342163085938,1.0,283.1499938964844,285.8832702636719,292.2242126464844,293.513916015625,293.1499938964844,293.1499938964844,283.1499938964844,21105.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100677847862244,1.0,0.0,0.0,1.6110070943832395,1.6110142469406128,1.7317623246526637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.302734375,0.0,178.3639678955078,1895.4371337890625,0.0,986.2932739257812,0.4384773075580597,1.0,0.0,3.0,1.0,0.0
12388200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49566650390625,0.8997405767440796,0.2401788681745529,0.2162929475307464,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963684082031,0.9536191821098328,0.2808777093887329,0.3456996083259582,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.9195031523704528,0.2550925314426422,0.17853844165802,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958801269531,0.9132627844810486,0.2506713271141052,0.2374575734138488,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.886593222618103,0.2299176603555679,1.035070300102234,286.49713134765625,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.50457763671875,1.0,0.4173782169818878,1.0,1.0,0.0,1.0,-2.3207504749298096,2.3207461833953857,4.336589881859254e-06,1.7953780889511108,0.637127697467804,0.637127697467804,0.0,61.7553825378418,32.0,18572.1875,-0.0,957.6342163085938,1.0,283.1499938964844,285.8832702636719,292.2242126464844,293.513916015625,293.1499938964844,293.1499938964844,283.1499938964844,21105.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100677847862244,1.0,0.0,0.0,1.6110070943832395,1.6110142469406128,1.7317623246526637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.302734375,0.0,178.3639678955078,1895.4371337890625,0.0,986.2932739257812,0.4384773075580597,1.0,0.0,3.0,1.0,0.0
12388260,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9760353565216064,0.2419020980596542,0.2174529135227203,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.9977028965950012,0.2843484878540039,0.3224527239799499,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.9929660558700562,0.2572298347949981,0.1797302514314651,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9887656569480896,0.2532196640968323,0.2394598126411438,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.961850106716156,0.2311613857746124,1.0387077331542969,286.6315002441406,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6371459960937,1.0,0.4078793227672577,1.0,1.0,0.0,1.0,-2.3089096546173096,2.3089053630828857,4.293453457648866e-06,1.7866944074630735,0.6118520498275757,0.6118520498275757,0.0,52.22129821777344,52.0,17850.501953125,-0.0,907.9871826171876,1.0,283.1499938964844,286.00457763671875,292.2390441894531,293.4924011230469,293.1499938964844,293.1499938964844,283.1499938964844,20962.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990058779716492,1.0,0.0,0.0,1.4841629266738892,1.4841694831848145,1.4697943129249325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.7890625,0.0,148.74095153808594,1895.4371337890625,0.0,923.2794799804688,0.4134505987167358,1.0,0.0,3.0,1.0,0.0
12388320,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9760353565216064,0.2419020980596542,0.2174529135227203,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.9977028965950012,0.2843484878540039,0.3224527239799499,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.9929660558700562,0.2572298347949981,0.1797302514314651,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9887656569480896,0.2532196640968323,0.2394598126411438,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.961850106716156,0.2311613857746124,1.0387077331542969,286.6315002441406,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6371459960937,1.0,0.4078793227672577,1.0,1.0,0.0,1.0,-2.3089096546173096,2.3089053630828857,4.293453457648866e-06,1.7866944074630735,0.6118520498275757,0.6118520498275757,0.0,52.22129821777344,52.0,17850.501953125,-0.0,907.9871826171876,1.0,283.1499938964844,286.00457763671875,292.2390441894531,293.4924011230469,293.1499938964844,293.1499938964844,283.1499938964844,20962.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990058779716492,1.0,0.0,0.0,1.4841629266738892,1.4841694831848145,1.4697943129249325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.7890625,0.0,148.74095153808594,1895.4371337890625,0.0,923.2794799804688,0.4134505987167358,1.0,0.0,3.0,1.0,0.0
12388380,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.985357701778412,0.2437564581632614,0.2190394550561905,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9963391423225404,0.2914149165153503,0.3127472400665283,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9964457750320436,0.2600413858890533,0.1777652651071548,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9976904392242432,0.2559265792369842,0.2419198304414749,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.9717360734939576,0.2326090633869171,1.04472017288208,286.7598876953125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818908691406,286.7677917480469,1.0,0.4083797931671142,1.0,1.0,0.0,1.0,-2.31006121635437,2.3100569248199463,4.2964588828908745e-06,1.7868777513504028,0.588877260684967,0.588877260684967,0.0,51.412899017333984,72.0,17157.84765625,-0.0,905.8050537109376,1.0,283.1499938964844,286.1208801269531,292.2453308105469,293.4569702148437,293.1499938964844,293.1499938964844,283.1499938964844,20666.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864795446395874,1.0,0.0,0.0,1.3677994012832642,1.3678056001663208,1.248355374627863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.3740234375,0.0,124.45184326171876,1895.4371337890625,0.0,856.292236328125,0.3907205462455749,1.0,0.0,3.0,1.0,0.0
12388440,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.985357701778412,0.2437564581632614,0.2190394550561905,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9963391423225404,0.2914149165153503,0.3127472400665283,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9964457750320436,0.2600413858890533,0.1777652651071548,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9976904392242432,0.2559265792369842,0.2419198304414749,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.9717360734939576,0.2326090633869171,1.04472017288208,286.7598876953125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818908691406,286.7677917480469,1.0,0.4083797931671142,1.0,1.0,0.0,1.0,-2.31006121635437,2.3100569248199463,4.2964588828908745e-06,1.7868777513504028,0.588877260684967,0.588877260684967,0.0,51.412899017333984,72.0,17157.84765625,-0.0,905.8050537109376,1.0,283.1499938964844,286.1208801269531,292.2453308105469,293.4569702148437,293.1499938964844,293.1499938964844,283.1499938964844,20666.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864795446395874,1.0,0.0,0.0,1.3677994012832642,1.3678056001663208,1.248355374627863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.3740234375,0.0,124.45184326171876,1895.4371337890625,0.0,856.292236328125,0.3907205462455749,1.0,0.0,3.0,1.0,0.0
12388500,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348388671875,0.9822763800621032,0.2447727918624878,0.2199369966983795,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.9972052574157716,0.29441037774086,0.3186187148094177,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351745605469,0.9982849359512328,0.2614562213420868,0.1818397492170334,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.9953847527503968,0.2573685348033905,0.243274301290512,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.9680842161178588,0.233435571193695,1.048348307609558,286.8364562988281,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939453125,286.84503173828125,1.0,0.4118320345878601,1.0,1.0,0.0,1.0,-2.3269879817962646,2.326983690261841,4.359202648629434e-06,1.799840211868286,0.5785350799560547,0.5785350799560547,0.0,52.4117317199707,72.0,16873.814453125,-0.0,927.0316162109376,1.0,283.1499938964844,286.18603515625,292.24951171875,293.4419860839844,293.1499938964844,293.1499938964844,283.1499938964844,20475.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798047184944153,1.0,0.0,0.0,1.315356969833374,1.3153629302978516,1.1544648970129857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.18603515625,0.0,114.35603332519533,1895.4371337890625,0.0,822.4927978515625,0.3805331587791443,1.0,0.0,3.0,1.0,0.0
12388560,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.9716635942459106,0.2458505481481552,0.2209244221448898,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163818359375,0.998881995677948,0.296572744846344,0.3339527249336242,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162292480469,0.9904754757881165,0.2625490128993988,0.1834472268819809,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9864922165870668,0.2588666379451751,0.244712546467781,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.9561317563056946,0.2343169301748275,1.0524208545684814,286.9175109863281,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006286621094,286.92626953125,1.0,0.4170849025249481,1.0,1.0,0.0,1.0,-2.3508920669555664,2.3508875370025635,4.448854269867297e-06,1.8182727098464968,0.5689677000045776,0.5689677000045776,0.0,54.51544570922852,92.0,16619.515625,-0.0,960.0224609375,1.0,283.1499938964844,286.253173828125,292.25604248046875,293.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,20271.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732351541519165,1.0,0.0,0.0,1.2671632766723633,1.2671689987182615,1.0714172304915337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.31982421875,0.0,105.53781127929688,1895.4371337890625,0.0,790.4689331054688,0.3712076544761657,1.0,0.0,3.0,1.0,0.0
