time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388620,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.9147554636001588,0.2481194287538528,0.2232098877429962,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785217285156,0.9774580001831056,0.2975455820560455,0.3668071925640106,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780334472656,0.9381792545318604,0.2650095522403717,0.1853227466344833,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779724121094,0.933818221092224,0.2619651257991791,0.2479031085968017,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774841308594,0.8988922238349915,0.2361486256122589,1.0619544982910156,287.0791931152344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.29718017578125,287.0862731933594,1.0,0.4314296841621399,1.0,1.0,0.0,1.0,-2.401547431945801,2.4015426635742188,4.642929525289219e-06,1.8578367233276367,0.5520310401916504,0.5520310401916504,0.0,63.53133010864258,112.0,16156.7802734375,-0.0,1050.68115234375,1.0,283.1499938964844,286.3839416503906,292.2756652832031,293.4219970703125,293.1499938964844,293.1499938964844,283.1499938964844,19863.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612801313400269,1.0,0.0,0.0,1.1834814548492432,1.183486819267273,9.345796314619292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.65087890625,0.0,91.26873016357422,1895.4371337890625,0.0,735.2455444335938,0.3551284074783325,1.0,0.0,3.0,1.0,0.0
12388680,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.9147554636001588,0.2481194287538528,0.2232098877429962,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785217285156,0.9774580001831056,0.2975455820560455,0.3668071925640106,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780334472656,0.9381792545318604,0.2650095522403717,0.1853227466344833,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779724121094,0.933818221092224,0.2619651257991791,0.2479031085968017,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774841308594,0.8988922238349915,0.2361486256122589,1.0619544982910156,287.0791931152344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.29718017578125,287.0862731933594,1.0,0.4314296841621399,1.0,1.0,0.0,1.0,-2.401547431945801,2.4015426635742188,4.642929525289219e-06,1.8578367233276367,0.5520310401916504,0.5520310401916504,0.0,63.53133010864258,112.0,16156.7802734375,-0.0,1050.68115234375,1.0,283.1499938964844,286.3839416503906,292.2756652832031,293.4219970703125,293.1499938964844,293.1499938964844,283.1499938964844,19863.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612801313400269,1.0,0.0,0.0,1.1834814548492432,1.183486819267273,9.345796314619292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.65087890625,0.0,91.26873016357422,1895.4371337890625,0.0,735.2455444335938,0.3551284074783325,1.0,0.0,3.0,1.0,0.0
12388740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8467273712158203,0.2502893507480621,0.2257566601037979,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041015625,0.898148238658905,0.2987351715564728,0.3685531616210937,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037048339844,0.8650959730148315,0.2675294280052185,0.1875235438346862,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.8622480630874634,0.2649913728237152,0.2513818144798279,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032470703125,0.83347487449646,0.2378717511892318,1.0726597309112549,287.20465087890625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.21075439453125,1.0,0.4472555220127105,1.0,1.0,0.0,1.0,-2.425903081893921,2.425898313522339,4.737441031466005e-06,1.8766798973083496,0.5373048782348633,0.5373048782348633,0.0,79.72781372070312,130.0,15685.416015625,-0.0,1144.61474609375,1.0,283.1499938964844,286.48797607421875,292.2975158691406,293.4179992675781,293.1499938964844,293.1499938964844,283.1499938964844,19511.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551135241985321,1.0,0.0,0.0,1.1143230199813845,1.114328145980835,8.285440600275251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.18115234375,0.0,80.53425598144531,1895.4371337890625,0.0,691.345703125,0.3420886695384979,1.0,0.0,3.0,1.0,0.0
12388800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8467273712158203,0.2502893507480621,0.2257566601037979,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041015625,0.898148238658905,0.2987351715564728,0.3685531616210937,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037048339844,0.8650959730148315,0.2675294280052185,0.1875235438346862,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.8622480630874634,0.2649913728237152,0.2513818144798279,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032470703125,0.83347487449646,0.2378717511892318,1.0726597309112549,287.20465087890625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.21075439453125,1.0,0.4472555220127105,1.0,1.0,0.0,1.0,-2.425903081893921,2.425898313522339,4.737441031466005e-06,1.8766798973083496,0.5373048782348633,0.5373048782348633,0.0,79.72781372070312,130.0,15685.416015625,-0.0,1144.61474609375,1.0,283.1499938964844,286.48797607421875,292.2975158691406,293.4179992675781,293.1499938964844,293.1499938964844,283.1499938964844,19511.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551135241985321,1.0,0.0,0.0,1.1143230199813845,1.114328145980835,8.285440600275251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.18115234375,0.0,80.53425598144531,1895.4371337890625,0.0,691.345703125,0.3420886695384979,1.0,0.0,3.0,1.0,0.0
12388860,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8053602576255798,0.252368301153183,0.228246733546257,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.8511478304862976,0.3009632527828216,0.3718774616718292,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.8228462338447571,0.2700303494930267,0.1897438317537307,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8207719922065735,0.2679516971111297,0.2548297047615051,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.7913318276405334,0.2395255416631698,1.083179950714111,287.3168334960937,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3222351074219,1.0,0.4634386301040649,1.0,1.0,0.0,1.0,-2.451415061950684,2.4514100551605225,4.837506821786519e-06,1.8964236974716189,0.5247719287872314,0.5247719287872314,0.0,96.87693786621094,118.0,15285.0751953125,-0.0,1245.75341796875,1.0,283.1499938964844,286.5792541503906,292.3172302246094,293.414794921875,293.1499938964844,293.1499938964844,283.1499938964844,19211.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421227812767029,1.0,0.0,0.0,1.057732105255127,1.0577369928359983,7.465258278216427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.1455078125,0.0,72.42974090576172,1895.4371337890625,0.0,654.5210571289062,0.3316110968589782,1.0,0.0,3.0,1.0,0.0
12388920,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8053602576255798,0.252368301153183,0.228246733546257,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.8511478304862976,0.3009632527828216,0.3718774616718292,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.8228462338447571,0.2700303494930267,0.1897438317537307,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8207719922065735,0.2679516971111297,0.2548297047615051,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.7913318276405334,0.2395255416631698,1.083179950714111,287.3168334960937,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3222351074219,1.0,0.4634386301040649,1.0,1.0,0.0,1.0,-2.451415061950684,2.4514100551605225,4.837506821786519e-06,1.8964236974716189,0.5247719287872314,0.5247719287872314,0.0,96.87693786621094,118.0,15285.0751953125,-0.0,1245.75341796875,1.0,283.1499938964844,286.5792541503906,292.3172302246094,293.414794921875,293.1499938964844,293.1499938964844,283.1499938964844,19211.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421227812767029,1.0,0.0,0.0,1.057732105255127,1.0577369928359983,7.465258278216427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.1455078125,0.0,72.42974090576172,1895.4371337890625,0.0,654.5210571289062,0.3316110968589782,1.0,0.0,3.0,1.0,0.0
12388980,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.7946261763572693,0.2544117569923401,0.2302913516759872,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.8406519889831543,0.3036063611507416,0.375306487083435,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4133605957031,0.8129909038543701,0.2725155651569366,0.1916397958993911,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.8113067746162415,0.2708713710308075,0.2578117251396179,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129943847656,0.7804577946662903,0.2411397844552993,1.0914933681488037,287.4140625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016052246094,287.4185485839844,1.0,0.4701617658138275,1.0,1.0,0.0,1.0,-2.4728939533233643,2.472888946533203,4.922706011711853e-06,1.9131064414978027,0.5142523646354675,0.5142523646354675,0.0,103.32902526855467,106.0,14975.0859375,-0.0,1298.83349609375,1.0,283.1499938964844,286.66552734375,292.3371276855469,293.416015625,293.1499938964844,293.1499938964844,283.1499938964844,18961.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341880917549133,1.0,0.0,0.0,1.0119869709014893,1.0119916200637815,6.83350123154014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.38037109375,0.0,66.31133270263672,1895.4371337890625,0.0,623.7217407226562,0.3232833743095398,1.0,0.0,3.0,1.0,0.0
12389040,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.7946261763572693,0.2544117569923401,0.2302913516759872,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.8406519889831543,0.3036063611507416,0.375306487083435,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4133605957031,0.8129909038543701,0.2725155651569366,0.1916397958993911,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.8113067746162415,0.2708713710308075,0.2578117251396179,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129943847656,0.7804577946662903,0.2411397844552993,1.0914933681488037,287.4140625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016052246094,287.4185485839844,1.0,0.4701617658138275,1.0,1.0,0.0,1.0,-2.4728939533233643,2.472888946533203,4.922706011711853e-06,1.9131064414978027,0.5142523646354675,0.5142523646354675,0.0,103.32902526855467,106.0,14975.0859375,-0.0,1298.83349609375,1.0,283.1499938964844,286.66552734375,292.3371276855469,293.416015625,293.1499938964844,293.1499938964844,283.1499938964844,18961.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341880917549133,1.0,0.0,0.0,1.0119869709014893,1.0119916200637815,6.83350123154014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.38037109375,0.0,66.31133270263672,1895.4371337890625,0.0,623.7217407226562,0.3232833743095398,1.0,0.0,3.0,1.0,0.0
12389100,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.455810546875,0.7958969473838806,0.2554433941841125,0.2312078028917312,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.45623779296875,0.8420230746269226,0.3050090074539184,0.3769900202751159,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559936523437,0.8143488168716431,0.2737663686275482,0.1925053298473358,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.8128859400749207,0.2723326683044433,0.2591838538646698,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4556579589844,0.781516432762146,0.2419494092464447,1.0950900316238403,287.45660400390625,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.30389404296875,287.4607238769531,1.0,0.471430242061615,1.0,1.0,0.0,1.0,-2.4825613498687744,2.4825565814971924,4.961265403835569e-06,1.9205960035324097,0.5096802711486816,0.5096802711486816,0.0,103.5618667602539,106.0,14858.15625,-0.0,1311.706787109375,1.0,283.1499938964844,286.7066345214844,292.3480834960937,293.41961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18855.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307769775390625,1.0,0.0,0.0,0.9926061630249025,0.9926108121871948,6.574268240910899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.115234375,0.0,63.83385848999024,1895.4371337890625,0.0,610.93212890625,0.3197986781597137,1.0,0.0,3.0,1.0,0.0
12389160,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.80010586977005,0.2564823031425476,0.2320799380540847,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.49578857421875,0.8463177680969238,0.3064433932304382,0.3786518573760986,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8184722661972046,0.2750226855278015,0.1933352649211883,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8172309994697571,0.2737964689731598,0.2605045139789581,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.7854455709457397,0.2427623867988586,1.0984463691711426,287.49615478515625,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3061828613281,287.4999694824219,1.0,0.4716846644878387,1.0,1.0,0.0,1.0,-2.491762161254883,2.4917571544647217,4.998099939257372e-06,1.927720546722412,0.5055525302886963,0.5055525302886963,0.0,102.42887115478516,94.0,14749.9140625,-0.0,1318.2879638671875,1.0,283.1499938964844,286.7446594238281,292.359375,293.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18758.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277700424194336,1.0,0.0,0.0,0.9753273725509644,0.975331962108612,6.347377023985247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.48046875,0.0,61.67955017089844,1895.4371337890625,0.0,599.87744140625,0.3167110383510589,1.0,0.0,3.0,1.0,0.0
12389220,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8154726028442383,0.2585786879062652,0.2337317317724228,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8625920414924622,0.3093705475330353,0.3819122016429901,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.833432137966156,0.2775490880012512,0.1949196606874466,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8325763940811157,0.2767313122749328,0.2630365490913391,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663452148437,0.8005715608596802,0.2443980872631073,1.104652762413025,287.5671081542969,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106994628906,287.5704040527344,1.0,0.4700009524822235,1.0,1.0,0.0,1.0,-2.509163379669189,2.5091583728790283,5.068129667051835e-06,1.9411873817443848,0.4985746443271637,0.4985746443271637,0.0,97.1875228881836,82.0,14573.9921875,-0.0,1317.5863037109375,1.0,283.1499938964844,286.8128356933594,292.3820495605469,293.4371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18590.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228652954101562,1.0,0.0,0.0,0.946474015712738,0.9464784860610962,5.977379657906567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.94921875,0.0,58.18844985961914,1895.4371337890625,0.0,582.278076171875,0.3115833103656769,1.0,0.0,3.0,1.0,0.0
12389280,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8154726028442383,0.2585786879062652,0.2337317317724228,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8625920414924622,0.3093705475330353,0.3819122016429901,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.833432137966156,0.2775490880012512,0.1949196606874466,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8325763940811157,0.2767313122749328,0.2630365490913391,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663452148437,0.8005715608596802,0.2443980872631073,1.104652762413025,287.5671081542969,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106994628906,287.5704040527344,1.0,0.4700009524822235,1.0,1.0,0.0,1.0,-2.509163379669189,2.5091583728790283,5.068129667051835e-06,1.9411873817443848,0.4985746443271637,0.4985746443271637,0.0,97.1875228881836,82.0,14573.9921875,-0.0,1317.5863037109375,1.0,283.1499938964844,286.8128356933594,292.3820495605469,293.4371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18590.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228652954101562,1.0,0.0,0.0,0.946474015712738,0.9464784860610962,5.977379657906567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.94921875,0.0,58.18844985961914,1895.4371337890625,0.0,582.278076171875,0.3115833103656769,1.0,0.0,3.0,1.0,0.0
12389340,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8385900259017944,0.260688304901123,0.2353002279996872,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280822753906,0.8895629048347473,0.3123365938663482,0.3850986063480377,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8578503131866455,0.2800845801830292,0.1964358538389206,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8573338389396667,0.2796694636344909,0.2654699981212616,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8238652348518372,0.2460400611162185,1.110405683517456,287.6283264160156,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6311340332031,1.0,0.4663641452789306,1.0,1.0,0.0,1.0,-2.525651216506958,2.5256459712982178,5.134926595928846e-06,1.95393967628479,0.4932183921337127,0.4932183921337127,0.0,89.29246520996094,70.0,14450.890625,-0.0,1304.2679443359375,1.0,283.1499938964844,286.8713073730469,292.404296875,293.4524841308594,293.1499938964844,293.1499938964844,283.1499938964844,18449.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519245445728302,1.0,0.0,0.0,0.9243947863578796,0.924399197101593,5.701753025277868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5390625,0.0,55.5937385559082,1895.4371337890625,0.0,569.626220703125,0.3076589405536651,1.0,0.0,3.0,1.0,0.0
12389400,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8385900259017944,0.260688304901123,0.2353002279996872,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280822753906,0.8895629048347473,0.3123365938663482,0.3850986063480377,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8578503131866455,0.2800845801830292,0.1964358538389206,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8573338389396667,0.2796694636344909,0.2654699981212616,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8238652348518372,0.2460400611162185,1.110405683517456,287.6283264160156,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6311340332031,1.0,0.4663641452789306,1.0,1.0,0.0,1.0,-2.525651216506958,2.5256459712982178,5.134926595928846e-06,1.95393967628479,0.4932183921337127,0.4932183921337127,0.0,89.29246520996094,70.0,14450.890625,-0.0,1304.2679443359375,1.0,283.1499938964844,286.8713073730469,292.404296875,293.4524841308594,293.1499938964844,293.1499938964844,283.1499938964844,18449.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519245445728302,1.0,0.0,0.0,0.9243947863578796,0.924399197101593,5.701753025277868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5390625,0.0,55.5937385559082,1895.4371337890625,0.0,569.626220703125,0.3076589405536651,1.0,0.0,3.0,1.0,0.0
12389460,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.873961865901947,0.2627958953380584,0.2368107885122299,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.9323631525039672,0.3153116106986999,0.3882224559783935,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.895661473274231,0.2826160192489624,0.1979053318500518,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.8955333828926086,0.2825999557971954,0.2678363025188446,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.8571452498435974,0.2476767599582672,1.1158519983291626,287.6808166503906,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6832275390625,1.0,0.4615381062030792,1.0,1.0,0.0,1.0,-2.541506290435791,2.541501045227051,5.1995698413520586e-06,1.966197609901428,0.489393949508667,0.489393949508667,0.0,79.79586029052734,58.0,14378.4892578125,-0.0,1283.0142822265625,1.0,283.1499938964844,286.9209289550781,292.42626953125,293.4704284667969,293.1499938964844,293.1499938964844,283.1499938964844,18330.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167176723480225,1.0,0.0,0.0,0.9082688689231871,0.908273220062256,5.504556455093734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.19677734375,0.0,53.72148132324219,1895.4371337890625,0.0,560.9573974609375,0.3047510981559753,1.0,0.0,3.0,1.0,0.0
12389520,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.873961865901947,0.2627958953380584,0.2368107885122299,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.9323631525039672,0.3153116106986999,0.3882224559783935,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.895661473274231,0.2826160192489624,0.1979053318500518,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.8955333828926086,0.2825999557971954,0.2678363025188446,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.8571452498435974,0.2476767599582672,1.1158519983291626,287.6808166503906,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6832275390625,1.0,0.4615381062030792,1.0,1.0,0.0,1.0,-2.541506290435791,2.541501045227051,5.1995698413520586e-06,1.966197609901428,0.489393949508667,0.489393949508667,0.0,79.79586029052734,58.0,14378.4892578125,-0.0,1283.0142822265625,1.0,283.1499938964844,286.9209289550781,292.42626953125,293.4704284667969,293.1499938964844,293.1499938964844,283.1499938964844,18330.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167176723480225,1.0,0.0,0.0,0.9082688689231871,0.908273220062256,5.504556455093734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.19677734375,0.0,53.72148132324219,1895.4371337890625,0.0,560.9573974609375,0.3047510981559753,1.0,0.0,3.0,1.0,0.0
12389580,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062683105469,0.9022834300994872,0.263971745967865,0.2376366257667541,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065124511719,0.965219497680664,0.3169746696949005,0.3899473249912262,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063903808594,0.9270922541618348,0.2840272486209869,0.1987116485834121,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063903808594,0.9272241592407228,0.2842334508895874,0.2691377103328705,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062072753906,0.8841369152069092,0.2485866546630859,1.1187939643859863,287.7066955566406,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202514648437,287.7088928222656,1.0,0.4584929049015045,1.0,1.0,0.0,1.0,-2.5501604080200195,2.55015516281128,5.23502330906922e-06,1.9728866815567017,0.4878942370414734,0.4878942370414734,0.0,74.02367401123047,58.0,14359.39453125,-0.0,1268.7301025390625,1.0,283.1499938964844,286.94512939453125,292.43865966796875,293.4817199707031,293.1499938964844,293.1499938964844,283.1499938964844,18271.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157372355461121,1.0,0.0,0.0,0.9016069173812866,0.9016112685203552,5.4241031222090896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.599609375,0.0,52.942657470703125,1895.4371337890625,0.0,557.6315307617188,0.3035148680210113,1.0,0.0,3.0,1.0,0.0
12389640,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250366210937,0.9333073496818542,0.2648931443691253,0.2382775396108627,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252502441406,0.9917004108428956,0.318278044462204,0.3912913203239441,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.959010660648346,0.2851313054561615,0.1993377655744552,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.9593378901481628,0.2855116724967956,0.2701497375965118,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249450683594,0.9119774103164672,0.2492966800928115,1.1210575103759766,287.72540283203125,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215026855469,287.7274475097656,1.0,0.4559807777404785,1.0,1.0,0.0,1.0,-2.5568606853485107,2.5568554401397705,5.262555077933939e-06,1.9780648946762085,0.4870216250419616,0.4870216250419616,0.0,69.33270263671875,76.0,14354.6494140625,-0.0,1256.63134765625,1.0,283.1499938964844,286.9624328613281,292.4484558105469,293.49127197265625,293.1499938964844,293.1499938964844,283.1499938964844,18228.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151717066764832,1.0,0.0,0.0,0.8974608182907104,0.8974651098251343,5.374331024654566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.93994140625,0.0,52.449501037597656,1895.4371337890625,0.0,555.7221069335938,0.3027197122573852,1.0,0.0,3.0,1.0,0.0
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.9441644549369812,0.265931099653244,0.2391616702079773,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.9990000128746032,0.3197612464427948,0.3927466869354248,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.74517822265625,0.9690369367599488,0.2863751947879791,0.2001688480377197,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74517822265625,0.9695616960525512,0.2869539558887481,0.2714614570140838,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449951171875,0.9223092198371888,0.2500936985015869,1.124398708343506,287.7454528808594,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.74737548828125,1.0,0.456984281539917,1.0,1.0,0.0,1.0,-2.565375566482544,2.565370321273804,5.297721600072691e-06,1.984682440757752,0.4863618612289428,0.4863618612289428,0.0,68.28849029541016,76.0,14362.32421875,-0.0,1262.8948974609375,1.0,283.1499938964844,286.9806213378906,292.4597473144531,293.5028686523437,293.1499938964844,293.1499938964844,283.1499938964844,18181.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514748215675354,1.0,0.0,0.0,0.8938924074172974,0.8938966989517212,5.331678210040992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.140625,0.0,52.01042175292969,1895.4371337890625,0.0,554.2967529296875,0.3019983768463135,1.0,0.0,3.0,1.0,0.0
12389760,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.9394832849502563,0.2669479846954345,0.2401121854782104,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.9963747262954712,0.3212283253669739,0.3948885202407837,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.9649715423583984,0.2875975668430328,0.2010509967803955,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.9657312631607056,0.2883764803409576,0.2728435397148132,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.9174160957336426,0.2508710026741028,1.1280752420425415,287.7646179199219,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3237609863281,287.7665100097656,1.0,0.4595610499382019,1.0,1.0,0.0,1.0,-2.5761642456054688,2.5761590003967285,5.3421476877701934e-06,1.9929169416427608,0.4860577285289764,0.4860577285289764,0.0,69.503662109375,94.0,14385.640625,-0.0,1281.4637451171875,1.0,283.1499938964844,286.9975891113281,292.4712829589844,293.5155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18136.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145639777183533,1.0,0.0,0.0,0.8915193676948547,0.8915236592292786,5.3034074909419366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.0068359375,0.0,51.69465255737305,1895.4371337890625,0.0,553.6777954101562,0.3014634251594543,1.0,0.0,3.0,1.0,0.0
12389820,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9016818404197692,0.2689264714717865,0.2421445399522781,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9657213687896729,0.324063241481781,0.3987319469451904,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9271413683891296,0.2899433970451355,0.2029021680355072,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.928477108478546,0.2911271452903747,0.2757297456264496,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.882492184638977,0.2523378729820251,1.1360188722610474,287.79913330078125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.8006896972656,1.0,0.4681009650230407,1.0,1.0,0.0,1.0,-2.5973429679870605,2.597337484359741,5.430299097497482e-06,2.0092790126800537,0.4864790737628937,0.4864790737628937,0.0,76.93798828125,112.0,14467.2021484375,-0.0,1341.236572265625,1.0,283.1499938964844,287.0272216796875,292.4952697753906,293.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,18051.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149558186531067,1.0,0.0,0.0,0.8902184963226318,0.8902227878570557,5.2879421730267495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.63037109375,0.0,51.41178512573242,1895.4371337890625,0.0,554.9951171875,0.3009255230426788,1.0,0.0,3.0,1.0,0.0
12389880,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9016818404197692,0.2689264714717865,0.2421445399522781,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9657213687896729,0.324063241481781,0.3987319469451904,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9271413683891296,0.2899433970451355,0.2029021680355072,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.928477108478546,0.2911271452903747,0.2757297456264496,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.882492184638977,0.2523378729820251,1.1360188722610474,287.79913330078125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.8006896972656,1.0,0.4681009650230407,1.0,1.0,0.0,1.0,-2.5973429679870605,2.597337484359741,5.430299097497482e-06,2.0092790126800537,0.4864790737628937,0.4864790737628937,0.0,76.93798828125,112.0,14467.2021484375,-0.0,1341.236572265625,1.0,283.1499938964844,287.0272216796875,292.4952697753906,293.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,18051.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149558186531067,1.0,0.0,0.0,0.8902184963226318,0.8902227878570557,5.2879421730267495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.63037109375,0.0,51.41178512573242,1895.4371337890625,0.0,554.9951171875,0.3009255230426788,1.0,0.0,3.0,1.0,0.0
12389940,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8603090047836304,0.2709020376205444,0.2443251758813858,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.9173579812049866,0.3268261849880218,0.4026989042758941,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8821777105331421,0.2921331226825714,0.2047729045152664,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.8836962580680847,0.2937254607677459,0.2786467671394348,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8425654172897339,0.2536803781986236,1.1442229747772217,287.8277587890625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8290710449219,1.0,0.4795961081981659,1.0,1.0,0.0,1.0,-2.619240522384644,2.619235038757324,5.522209448827198e-06,2.0261998176574707,0.4882187247276306,0.4882187247276306,0.0,88.7184829711914,130.0,14596.1259765625,-0.0,1422.2779541015625,1.0,283.1499938964844,287.0504455566406,292.5202941894531,293.5763244628906,293.1499938964844,293.1499938964844,283.1499938964844,17971.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163742303848267,1.0,0.0,0.0,0.8932777047157288,0.8932819962501526,5.32434825117889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.53466796875,0.0,51.565616607666016,1895.4371337890625,0.0,559.7900390625,0.3010590672492981,1.0,0.0,3.0,1.0,0.0
12390000,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8603090047836304,0.2709020376205444,0.2443251758813858,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.9173579812049866,0.3268261849880218,0.4026989042758941,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8821777105331421,0.2921331226825714,0.2047729045152664,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.8836962580680847,0.2937254607677459,0.2786467671394348,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8425654172897339,0.2536803781986236,1.1442229747772217,287.8277587890625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8290710449219,1.0,0.4795961081981659,1.0,1.0,0.0,1.0,-2.619240522384644,2.619235038757324,5.522209448827198e-06,2.0261998176574707,0.4882187247276306,0.4882187247276306,0.0,88.7184829711914,130.0,14596.1259765625,-0.0,1422.2779541015625,1.0,283.1499938964844,287.0504455566406,292.5202941894531,293.5763244628906,293.1499938964844,293.1499938964844,283.1499938964844,17971.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163742303848267,1.0,0.0,0.0,0.8932777047157288,0.8932819962501526,5.32434825117889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.53466796875,0.0,51.565616607666016,1895.4371337890625,0.0,559.7900390625,0.3010590672492981,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8257009983062744,0.2728436887264251,0.2465865015983581,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8769195079803467,0.3295076489448547,0.4067094027996063,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8451933860778809,0.2941858172416687,0.2066241651773452,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8469119668006897,0.2961873412132263,0.2815385162830353,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8083798289299011,0.2548972368240356,1.152377009391785,287.85064697265625,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8516540527344,1.0,0.4927330911159515,1.0,1.0,0.0,1.0,-2.641162395477295,2.6411566734313965,5.615003374259686e-06,2.0431437492370605,0.4912195801734924,0.4912195801734924,0.0,103.24832153320312,118.0,14770.248046875,-0.0,1517.0467529296875,1.0,283.1499938964844,287.0673217773437,292.546142578125,293.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,17894.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187673568725586,1.0,0.0,0.0,0.9004970192909241,0.9005012512207031,5.41075664273194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.60400390625,0.0,52.13630294799805,1895.4371337890625,0.0,567.9761962890625,0.301832765340805,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8257009983062744,0.2728436887264251,0.2465865015983581,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8769195079803467,0.3295076489448547,0.4067094027996063,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8451933860778809,0.2941858172416687,0.2066241651773452,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8469119668006897,0.2961873412132263,0.2815385162830353,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8083798289299011,0.2548972368240356,1.152377009391785,287.85064697265625,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8516540527344,1.0,0.4927330911159515,1.0,1.0,0.0,1.0,-2.641162395477295,2.6411566734313965,5.615003374259686e-06,2.0431437492370605,0.4912195801734924,0.4912195801734924,0.0,103.24832153320312,118.0,14770.248046875,-0.0,1517.0467529296875,1.0,283.1499938964844,287.0673217773437,292.546142578125,293.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,17894.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187673568725586,1.0,0.0,0.0,0.9004970192909241,0.9005012512207031,5.41075664273194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.60400390625,0.0,52.13630294799805,1895.4371337890625,0.0,567.9761962890625,0.301832765340805,1.0,0.0,3.0,1.0,0.0
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8191617131233215,0.2747708261013031,0.2484519332647323,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8696561455726624,0.3321253955364227,0.4101231396198272,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8383118510246277,0.2961388528347015,0.2081082463264465,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8403369784355164,0.2985454201698303,0.2839309275150299,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8007113933563232,0.2560116350650787,1.1581745147705078,287.8658752441406,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.866455078125,1.0,0.4973301589488983,1.0,1.0,0.0,1.0,-2.658190488815308,2.658184766769409,5.687750672223046e-06,2.056370496749878,0.4953893423080444,0.4953893423080444,0.0,107.73590087890624,106.0,14979.314453125,-0.0,1560.9036865234375,1.0,283.1499938964844,287.0767517089844,292.5726928710937,293.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17821.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220441818237305,1.0,0.0,0.0,0.9116620421409608,0.9116663336753844,5.545761538883198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.50341796875,0.0,53.1121940612793,1895.4371337890625,0.0,579.3833618164062,0.3032233417034149,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8191617131233215,0.2747708261013031,0.2484519332647323,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8696561455726624,0.3321253955364227,0.4101231396198272,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8383118510246277,0.2961388528347015,0.2081082463264465,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8403369784355164,0.2985454201698303,0.2839309275150299,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8007113933563232,0.2560116350650787,1.1581745147705078,287.8658752441406,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.866455078125,1.0,0.4973301589488983,1.0,1.0,0.0,1.0,-2.658190488815308,2.658184766769409,5.687750672223046e-06,2.056370496749878,0.4953893423080444,0.4953893423080444,0.0,107.73590087890624,106.0,14979.314453125,-0.0,1560.9036865234375,1.0,283.1499938964844,287.0767517089844,292.5726928710937,293.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17821.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220441818237305,1.0,0.0,0.0,0.9116620421409608,0.9116663336753844,5.545761538883198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.50341796875,0.0,53.1121940612793,1895.4371337890625,0.0,579.3833618164062,0.3032233417034149,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.82170569896698,0.275765061378479,0.2492983639240265,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705749511719,0.8726705312728882,0.3334337472915649,0.4116802513599396,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.840851366519928,0.2970990836620331,0.2087565958499908,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.843063473701477,0.2997044920921325,0.2849971055984497,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.803038477897644,0.2565517127513885,1.1604615449905396,287.87060546875,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.31988525390625,287.8710021972656,1.0,0.4977955520153045,1.0,1.0,0.0,1.0,-2.665456533432007,2.6654508113861084,5.71889086131705e-06,2.06199312210083,0.4978883564472198,0.4978883564472198,0.0,107.20793914794922,106.0,15097.404296875,-0.0,1568.6795654296875,1.0,283.1499938964844,287.0785522460937,292.58612060546875,293.67169189453125,293.1499938964844,293.1499938964844,283.1499938964844,17785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239667892456055,1.0,0.0,0.0,0.9186633825302124,0.9186676740646362,5.631268962247304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.0556640625,0.0,53.75082015991211,1895.4371337890625,0.0,586.1844482421875,0.3041451573371887,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8268942832946777,0.2768009901046753,0.2501312792301178,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.873779296875,0.878757655620575,0.334752082824707,0.413183718919754,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8461474776268005,0.2980475127696991,0.2093618214130401,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8485710620880127,0.3008496165275574,0.2860027551651001,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8081392049789429,0.257084310054779,1.162483811378479,287.873779296875,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8740539550781,1.0,0.4973896145820617,1.0,1.0,0.0,1.0,-2.672213792800904,2.672208070755005,5.7479182942188345e-06,2.0672175884246826,0.500654935836792,0.500654935836792,0.0,105.45402526855467,94.0,15224.8544921875,-0.0,1570.1898193359375,1.0,283.1499938964844,287.0787353515625,292.59967041015625,293.6927490234375,293.1499938964844,293.1499938964844,283.1499938964844,17749.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526053249835968,1.0,0.0,0.0,0.9265910387039183,0.9265953302383424,5.7288790600296144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.05322265625,0.0,54.49058532714844,1895.4371337890625,0.0,593.6567993164062,0.3052164018154144,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.8444456458091736,0.2789467275142669,0.2517822682857513,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.8993029594421387,0.3374109268188476,0.4160867929458618,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.8644887804985046,0.2999162077903747,0.2104743868112564,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.867422342300415,0.303106278181076,0.2878760099411011,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.8246676325798035,0.2581322193145752,1.1659517288208008,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760070800781,1.0,0.4946896731853485,1.0,1.0,0.0,1.0,-2.684638023376465,2.684632062911988,5.8014611568069085e-06,2.076814889907837,0.5069728493690491,0.5069728493690491,0.0,99.28307342529295,82.0,15508.212890625,-0.0,1559.4869384765625,1.0,283.1499938964844,287.0746459960937,292.62744140625,293.737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17676.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306875705718994,1.0,0.0,0.0,0.9452131390571594,0.945217490196228,5.961464211168277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.48876953125,0.0,56.28341293334961,1895.4371337890625,0.0,610.6005249023438,0.3078129589557647,1.0,0.0,3.0,1.0,0.0
