time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.8444456458091736,0.2789467275142669,0.2517822682857513,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.8993029594421387,0.3374109268188476,0.4160867929458618,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.8644887804985046,0.2999162077903747,0.2104743868112564,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.867422342300415,0.303106278181076,0.2878760099411011,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.8246676325798035,0.2581322193145752,1.1659517288208008,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760070800781,1.0,0.4946896731853485,1.0,1.0,0.0,1.0,-2.684638023376465,2.684632062911988,5.8014611568069085e-06,2.076814889907837,0.5069728493690491,0.5069728493690491,0.0,99.28307342529295,82.0,15508.212890625,-0.0,1559.4869384765625,1.0,283.1499938964844,287.0746459960937,292.62744140625,293.737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17676.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306875705718994,1.0,0.0,0.0,0.9452131390571594,0.945217490196228,5.961464211168277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.48876953125,0.0,56.28341293334961,1895.4371337890625,0.0,610.6005249023438,0.3078129589557647,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8730261921882629,0.2811440825462341,0.2534038126468658,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.9342284798622132,0.3400865197181701,0.4188973307609558,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8942843675613403,0.3017504215240478,0.2114960700273513,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8977818489074707,0.3053224086761474,0.2896201610565185,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.850359320640564,0.2591556012630462,1.1688863039016724,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729858398437,1.0,0.490328311920166,1.0,1.0,0.0,1.0,-2.696035623550415,2.696029663085937,5.850782599736704e-06,2.085611343383789,0.5143043994903564,0.5143043994903564,0.0,90.7897720336914,70.0,15829.5419921875,-0.0,1536.5460205078125,1.0,283.1499938964844,287.0650329589844,292.6564636230469,293.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,17601.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359217524528503,1.0,0.0,0.0,0.9675102829933168,0.9675146341323853,6.24603799792567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.97021484375,0.0,58.515869140625,1895.4371337890625,0.0,630.3247680664062,0.3110292851924896,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8730261921882629,0.2811440825462341,0.2534038126468658,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.9342284798622132,0.3400865197181701,0.4188973307609558,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8942843675613403,0.3017504215240478,0.2114960700273513,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8977818489074707,0.3053224086761474,0.2896201610565185,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.850359320640564,0.2591556012630462,1.1688863039016724,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729858398437,1.0,0.490328311920166,1.0,1.0,0.0,1.0,-2.696035623550415,2.696029663085937,5.850782599736704e-06,2.085611343383789,0.5143043994903564,0.5143043994903564,0.0,90.7897720336914,70.0,15829.5419921875,-0.0,1536.5460205078125,1.0,283.1499938964844,287.0650329589844,292.6564636230469,293.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,17601.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359217524528503,1.0,0.0,0.0,0.9675102829933168,0.9675146341323853,6.24603799792567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.97021484375,0.0,58.515869140625,1895.4371337890625,0.0,630.3247680664062,0.3110292851924896,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.918277382850647,0.2833724617958069,0.2550047934055328,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9821916818618774,0.3427699506282806,0.4216496348381042,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9430244565010072,0.3035441040992737,0.2124518454074859,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9474777579307556,0.3074930906295776,0.2912701368331909,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8912042379379272,0.2601473927497864,1.1714352369308472,287.86578369140625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.8653869628906,1.0,0.484956294298172,1.0,1.0,0.0,1.0,-2.7066986560821533,2.706692695617676,5.897102710150648e-06,2.0938353538513184,0.5226166248321533,0.5226166248321533,0.0,80.91924285888672,58.0,16188.6904296875,-0.0,1506.011962890625,1.0,283.1499938964844,287.0503234863281,292.6869201660156,293.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,17523.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541760265827179,1.0,0.0,0.0,0.9935050010681152,0.9935094118118286,6.586179068790443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.59130859375,0.0,61.22541809082031,1895.4371337890625,0.0,653.0814208984375,0.3148937821388244,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.918277382850647,0.2833724617958069,0.2550047934055328,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9821916818618774,0.3427699506282806,0.4216496348381042,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9430244565010072,0.3035441040992737,0.2124518454074859,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9474777579307556,0.3074930906295776,0.2912701368331909,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8912042379379272,0.2601473927497864,1.1714352369308472,287.86578369140625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.8653869628906,1.0,0.484956294298172,1.0,1.0,0.0,1.0,-2.7066986560821533,2.706692695617676,5.897102710150648e-06,2.0938353538513184,0.5226166248321533,0.5226166248321533,0.0,80.91924285888672,58.0,16188.6904296875,-0.0,1506.011962890625,1.0,283.1499938964844,287.0503234863281,292.6869201660156,293.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,17523.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541760265827179,1.0,0.0,0.0,0.9935050010681152,0.9935094118118286,6.586179068790443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.59130859375,0.0,61.22541809082031,1895.4371337890625,0.0,653.0814208984375,0.3148937821388244,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.9519631266593932,0.2848103046417236,0.2560960650444031,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.9990000128746032,0.3446795046329498,0.4128340780735016,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570861816406,0.9740923047065736,0.3046304583549499,0.213075190782547,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570861816406,0.9780910611152648,0.3088199496269226,0.2923403680324554,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572082519531,0.92095148563385,0.2607364952564239,1.1731895208358765,287.8569030761719,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.85546875,1.0,0.4807364344596863,1.0,1.0,0.0,1.0,-2.70404052734375,2.7040345668792725,5.886374765395885e-06,2.092181921005249,0.5284063816070557,0.5284063816070557,0.0,75.53776550292969,58.0,16420.076171875,-0.0,1477.4776611328125,1.0,283.1499938964844,287.0372314453125,292.70721435546875,293.87060546875,293.1499938964844,293.1499938964844,283.1499938964844,17471.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458086729049683,1.0,0.0,0.0,1.012070894241333,1.0120753049850464,6.834634547203677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.6142578125,0.0,63.22930145263672,1895.4371337890625,0.0,669.34033203125,0.3177199065685272,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450622558594,0.9648413062095642,0.285591572523117,0.2567380368709564,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9990000128746032,0.3464537858963012,0.3983714580535888,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450012207031,0.985001266002655,0.3051898777484894,0.2134279161691665,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9887364506721495,0.3095160722732544,0.2929457724094391,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451538085937,0.9341374635696412,0.2610270380973816,1.174227237701416,287.8447570800781,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.84295654296875,1.0,0.4777170717716217,1.0,1.0,0.0,1.0,-2.693844079971313,2.693838357925415,5.842104201292386e-06,2.084311246871948,0.5317181944847107,0.5317181944847107,0.0,73.31690216064453,78.0,16535.701171875,-0.0,1453.2108154296875,1.0,283.1499938964844,287.0247802734375,292.7186584472656,293.8899841308594,293.1499938964844,293.1499938964844,283.1499938964844,17445.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481606721878052,1.0,0.0,0.0,1.022990107536316,1.0229946374893188,6.982908473673889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.0,0.0,64.44147491455078,1895.4371337890625,0.0,678.97021484375,0.3194170892238617,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.970271646976471,0.2866924405097961,0.2576903402805328,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9990000128746032,0.3494862914085388,0.3931330740451813,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9892674088478088,0.305963933467865,0.2139488458633422,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9929835200309752,0.3104820847511291,0.2938306927680969,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304748535156,0.9394439458847046,0.2614444494247436,1.1759381294250488,287.83026123046875,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.8294677734375,1.0,0.4779410660266876,1.0,1.0,0.0,1.0,-2.6938517093658447,2.693845748901367,5.84107510803733e-06,2.083811044692993,0.536501944065094,0.536501944065094,0.0,72.63787078857422,78.0,16731.033203125,-0.0,1450.1234130859375,1.0,283.1499938964844,287.00762939453125,292.7341003417969,293.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17409.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514092445373535,1.0,0.0,0.0,1.0387507677078247,1.038755178451538,7.199728457862875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.91015625,0.0,66.22661590576172,1895.4371337890625,0.0,692.4967651367188,0.3219006061553955,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9678353071212769,0.2878091335296631,0.2587031126022339,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9990000128746032,0.3521979749202728,0.3977185487747192,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.98683762550354,0.3067345321178436,0.2145023196935653,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9908046722412108,0.3114443123340606,0.2947606742382049,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9358701109886168,0.2618696987628937,1.1779297590255735,287.8233642578125,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.8230285644531,1.0,0.4801661670207977,1.0,1.0,0.0,1.0,-2.7034687995910645,2.703462839126587,5.882446657778928e-06,2.0910563468933105,0.541612446308136,0.541612446308136,0.0,73.54737091064453,98.0,16958.01953125,-0.0,1467.5399169921875,1.0,283.1499938964844,286.9957275390625,292.7498779296875,293.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,17365.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546707510948181,1.0,0.0,0.0,1.055607557296753,1.055612087249756,7.435298954305837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.6962890625,0.0,68.16844940185547,1895.4371337890625,0.0,706.3447265625,0.3245714902877807,1.0,0.0,3.0,1.0,0.0
12391020,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9461833834648132,0.2900946736335754,0.2608738541603088,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9990000128746032,0.3552621603012085,0.4275142550468445,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9669400453567504,0.3082781732082367,0.2156853973865509,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9719926714897156,0.3133649528026581,0.296719342470169,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.911484956741333,0.2627195715904236,1.182450532913208,287.8205871582031,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208923339844,1.0,0.4896842241287231,1.0,1.0,0.0,1.0,-2.7427589893341064,2.742753028869629,6.0540533013409e-06,2.121156930923462,0.5527938604354858,0.5527938604354858,0.0,78.84480285644531,118.0,17491.62109375,-0.0,1547.3092041015625,1.0,283.1499938964844,286.9793395996094,292.78564453125,294.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,17262.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618016123771667,1.0,0.0,0.0,1.092871904373169,1.0928765535354614,7.969515536387919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.40673828125,0.0,72.60446166992188,1895.4371337890625,0.0,737.5742797851562,0.3305627703666687,1.0,0.0,3.0,1.0,0.0
12391080,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9461833834648132,0.2900946736335754,0.2608738541603088,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9990000128746032,0.3552621603012085,0.4275142550468445,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9669400453567504,0.3082781732082367,0.2156853973865509,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9719926714897156,0.3133649528026581,0.296719342470169,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.911484956741333,0.2627195715904236,1.182450532913208,287.8205871582031,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208923339844,1.0,0.4896842241287231,1.0,1.0,0.0,1.0,-2.7427589893341064,2.742753028869629,6.0540533013409e-06,2.121156930923462,0.5527938604354858,0.5527938604354858,0.0,78.84480285644531,118.0,17491.62109375,-0.0,1547.3092041015625,1.0,283.1499938964844,286.9793395996094,292.78564453125,294.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,17262.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618016123771667,1.0,0.0,0.0,1.092871904373169,1.0928765535354614,7.969515536387919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.40673828125,0.0,72.60446166992188,1895.4371337890625,0.0,737.5742797851562,0.3305627703666687,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8866803646087646,0.2922998368740082,0.263372004032135,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.953263819217682,0.3559663891792297,0.4388143122196197,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9045464396476746,0.3096953928470611,0.2170858681201934,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.910129189491272,0.315153419971466,0.2989651262760162,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.8568665385246277,0.2634085416793823,1.188232660293579,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108825683594,1.0,0.5024011135101318,1.0,1.0,0.0,1.0,-2.7666049003601074,2.766598701477051,6.1612072386196814e-06,2.140260696411133,0.5650674104690552,0.5650674104690552,0.0,92.75920867919922,138.0,18041.1328125,-0.0,1647.785888671875,1.0,283.1499938964844,286.957763671875,292.8264465332031,294.0812683105469,293.1499938964844,293.1499938964844,283.1499938964844,17147.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703378915786743,1.0,0.0,0.0,1.134966254234314,1.134971022605896,8.595266365318822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.861328125,0.0,77.8927230834961,1895.4371337890625,0.0,776.7290649414062,0.3375180959701538,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8866803646087646,0.2922998368740082,0.263372004032135,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.953263819217682,0.3559663891792297,0.4388143122196197,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9045464396476746,0.3096953928470611,0.2170858681201934,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.910129189491272,0.315153419971466,0.2989651262760162,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.8568665385246277,0.2634085416793823,1.188232660293579,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108825683594,1.0,0.5024011135101318,1.0,1.0,0.0,1.0,-2.7666049003601074,2.766598701477051,6.1612072386196814e-06,2.140260696411133,0.5650674104690552,0.5650674104690552,0.0,92.75920867919922,138.0,18041.1328125,-0.0,1647.785888671875,1.0,283.1499938964844,286.957763671875,292.8264465332031,294.0812683105469,293.1499938964844,293.1499938964844,283.1499938964844,17147.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703378915786743,1.0,0.0,0.0,1.134966254234314,1.134971022605896,8.595266365318822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.861328125,0.0,77.8927230834961,1895.4371337890625,0.0,776.7290649414062,0.3375180959701538,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8417967557907104,0.2943613529205322,0.2658540606498718,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8976815342903137,0.3576079308986664,0.4413922429084778,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8567867279052734,0.3109068572521209,0.2184425592422485,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8619033694267273,0.3167419135570526,0.3011552095413208,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8141566514968872,0.2638975083827972,1.1936999559402466,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7885131835937,1.0,0.5162047743797302,1.0,1.0,0.0,1.0,-2.783818244934082,2.7838120460510254,6.237449724721955e-06,2.153270959854126,0.578140914440155,0.578140914440155,0.0,109.9315185546875,156.0,18609.25,-0.0,1754.1864013671875,1.0,283.1499938964844,286.9243469238281,292.8662109375,294.1553039550781,293.1499938964844,293.1499938964844,283.1499938964844,17033.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798388123512268,1.0,0.0,0.0,1.181199550628662,1.1812044382095337,9.309791693112857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.38720703125,0.0,84.0767593383789,1895.4371337890625,0.0,822.6620483398438,0.3454097807407379,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8417967557907104,0.2943613529205322,0.2658540606498718,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8976815342903137,0.3576079308986664,0.4413922429084778,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8567867279052734,0.3109068572521209,0.2184425592422485,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8619033694267273,0.3167419135570526,0.3011552095413208,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8141566514968872,0.2638975083827972,1.1936999559402466,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7885131835937,1.0,0.5162047743797302,1.0,1.0,0.0,1.0,-2.783818244934082,2.7838120460510254,6.237449724721955e-06,2.153270959854126,0.578140914440155,0.578140914440155,0.0,109.9315185546875,156.0,18609.25,-0.0,1754.1864013671875,1.0,283.1499938964844,286.9243469238281,292.8662109375,294.1553039550781,293.1499938964844,293.1499938964844,283.1499938964844,17033.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798388123512268,1.0,0.0,0.0,1.181199550628662,1.1812044382095337,9.309791693112857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.38720703125,0.0,84.0767593383789,1895.4371337890625,0.0,822.6620483398438,0.3454097807407379,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104751706123352,0.2963663637638092,0.268310010433197,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.763671875,0.8612552285194397,0.3597089946269989,0.4447458982467651,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8238133788108826,0.3119446039199829,0.2196969091892242,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8287370204925537,0.3181593120098114,0.3032106161117553,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801616191864014,0.2642380893230438,1.198620319366455,287.7635803222656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.7624206542969,1.0,0.529945433139801,1.0,1.0,0.0,1.0,-2.799762010574341,2.799755811691284,6.309057425823994e-06,2.1655831336975098,0.5920681953430176,0.5920681953430176,0.0,127.85369873046876,144.0,19208.8984375,-0.0,1864.08203125,1.0,283.1499938964844,286.8867492675781,292.9041442871094,294.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,16916.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897946357727051,1.0,0.0,0.0,1.2317291498184204,1.2317341566085815,1.0123341098733365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.38916015625,0.0,91.2790985107422,1895.4371337890625,0.0,873.562744140625,0.3542774319648742,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104751706123352,0.2963663637638092,0.268310010433197,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.763671875,0.8612552285194397,0.3597089946269989,0.4447458982467651,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8238133788108826,0.3119446039199829,0.2196969091892242,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8287370204925537,0.3181593120098114,0.3032106161117553,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801616191864014,0.2642380893230438,1.198620319366455,287.7635803222656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.7624206542969,1.0,0.529945433139801,1.0,1.0,0.0,1.0,-2.799762010574341,2.799755811691284,6.309057425823994e-06,2.1655831336975098,0.5920681953430176,0.5920681953430176,0.0,127.85369873046876,144.0,19208.8984375,-0.0,1864.08203125,1.0,283.1499938964844,286.8867492675781,292.9041442871094,294.2291564941406,293.1499938964844,293.1499938964844,283.1499938964844,16916.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897946357727051,1.0,0.0,0.0,1.2317291498184204,1.2317341566085815,1.0123341098733365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.38916015625,0.0,91.2790985107422,1895.4371337890625,0.0,873.562744140625,0.3542774319648742,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8043174743652344,0.297343760728836,0.2693448960781097,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8547661900520325,0.360827624797821,0.4463033676147461,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8175212740898132,0.3124122619628906,0.2201528251171112,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8225933313369751,0.3188150823116302,0.3040058612823486,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488708496094,0.7734641432762146,0.2643620669841766,1.2000099420547483,287.7485046386719,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7471008300781,1.0,0.5329291224479675,1.0,1.0,0.0,1.0,-2.805624961853028,2.805618524551392,6.335613761621062e-06,2.170166254043579,0.5993269085884094,0.5993269085884094,0.0,132.20909118652344,144.0,19514.908203125,-0.0,1894.1055908203125,1.0,283.1499938964844,286.865966796875,292.9227600097656,294.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,16856.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948702692985535,1.0,0.0,0.0,1.2585856914520264,1.2585906982421875,1.0569610253696737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.8525390625,0.0,95.30211639404295,1895.4371337890625,0.0,900.6397705078125,0.3590856492519378,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8027149438858032,0.2983198761940002,0.2702741026878357,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.73162841796875,0.8531004786491394,0.3619757890701294,0.4477653503417969,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8155466318130493,0.3128643929958343,0.2205158770084381,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8207764625549316,0.3194522857666015,0.3046729862689972,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.771221935749054,0.2644717991352081,1.200810194015503,287.73150634765625,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.72998046875,1.0,0.5344225168228149,1.0,1.0,0.0,1.0,-2.8102948665618896,2.810288667678833,6.356729954859475e-06,2.1737818717956543,0.6067620515823364,0.6067620515823364,0.0,133.87986755371094,132.0,19824.177734375,-0.0,1909.490478515625,1.0,283.1499938964844,286.84344482421875,292.9411926269531,294.30328369140625,293.1499938964844,293.1499938964844,283.1499938964844,16796.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999764800071716,1.0,0.0,0.0,1.2864590883255005,1.2864642143249512,1.104295677123446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.45654296875,0.0,99.6268081665039,1895.4371337890625,0.0,928.6690673828124,0.3641439974308014,1.0,0.0,3.0,1.0,0.0
12391620,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.8076058626174927,0.3002719581127167,0.2719489336013794,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580698370933533,0.3643315136432647,0.4505250751972198,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192142248153687,0.3137381076812744,0.221075028181076,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246917128562927,0.320687860250473,0.3057731091976166,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743831872940063,0.2646664679050445,1.201360821723938,287.6938781738281,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6921691894531,1.0,0.5340847969055176,1.0,1.0,0.0,1.0,-2.8175175189971924,2.817511320114136,6.38942537989351e-06,2.179358959197998,0.6221517324447632,0.6221517324447632,0.0,132.27297973632812,120.0,20454.220703125,-0.0,1913.244873046875,1.0,283.1499938964844,286.794921875,292.9775695800781,294.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,16676.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101943850517273,1.0,0.0,0.0,1.3451933860778809,1.3451987504959106,1.207432518413043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.35888671875,0.0,109.24854278564452,1895.4371337890625,0.0,987.0344848632812,0.3750093877315521,1.0,0.0,3.0,1.0,0.0
12391680,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.8076058626174927,0.3002719581127167,0.2719489336013794,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580698370933533,0.3643315136432647,0.4505250751972198,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192142248153687,0.3137381076812744,0.221075028181076,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246917128562927,0.320687860250473,0.3057731091976166,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743831872940063,0.2646664679050445,1.201360821723938,287.6938781738281,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6921691894531,1.0,0.5340847969055176,1.0,1.0,0.0,1.0,-2.8175175189971924,2.817511320114136,6.38942537989351e-06,2.179358959197998,0.6221517324447632,0.6221517324447632,0.0,132.27297973632812,120.0,20454.220703125,-0.0,1913.244873046875,1.0,283.1499938964844,286.794921875,292.9775695800781,294.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,16676.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101943850517273,1.0,0.0,0.0,1.3451933860778809,1.3451987504959106,1.207432518413043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.35888671875,0.0,109.24854278564452,1895.4371337890625,0.0,987.0344848632812,0.3750093877315521,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195404410362244,0.3022153675556183,0.2734602689743042,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712065815925598,0.3667351603507995,0.4531372487545013,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299470543861389,0.3145769238471985,0.2214859873056411,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8357561826705933,0.3218799233436584,0.3066637814044952,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849063873291016,0.2648375332355499,1.201005220413208,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.650634765625,1.0,0.5308584570884705,1.0,1.0,0.0,1.0,-2.822887420654297,2.82288122177124,6.413752544176532e-06,2.183489322662353,0.6382102370262146,0.6382102370262146,0.0,126.36679077148438,108.0,21098.56640625,-0.0,1893.36474609375,1.0,283.1499938964844,286.7427062988281,293.0137939453125,294.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,16556.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203655004501343,1.0,0.0,0.0,1.4078152179718018,1.4078208208084106,1.3224668293787545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.30419921875,0.0,120.2965850830078,1895.4371337890625,0.0,1047.9842529296875,0.3868743181228637,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195404410362244,0.3022153675556183,0.2734602689743042,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712065815925598,0.3667351603507995,0.4531372487545013,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299470543861389,0.3145769238471985,0.2214859873056411,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8357561826705933,0.3218799233436584,0.3066637814044952,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849063873291016,0.2648375332355499,1.201005220413208,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.650634765625,1.0,0.5308584570884705,1.0,1.0,0.0,1.0,-2.822887420654297,2.82288122177124,6.413752544176532e-06,2.183489322662353,0.6382102370262146,0.6382102370262146,0.0,126.36679077148438,108.0,21098.56640625,-0.0,1893.36474609375,1.0,283.1499938964844,286.7427062988281,293.0137939453125,294.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,16556.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203655004501343,1.0,0.0,0.0,1.4078152179718018,1.4078208208084106,1.3224668293787545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.30419921875,0.0,120.2965850830078,1895.4371337890625,0.0,1047.9842529296875,0.3868743181228637,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368437886238098,0.304135262966156,0.274862140417099,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.8914551138877869,0.3691636621952057,0.4556600451469421,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.846644401550293,0.315377801656723,0.2217999696731567,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.853054404258728,0.3230277299880981,0.307416707277298,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8015522956848145,0.264984667301178,1.2000868320465088,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063537597656,1.0,0.5259199738502502,1.0,1.0,0.0,1.0,-2.8270843029022217,2.827077865600586,6.432769623643253e-06,2.1867048740386963,0.6549162864685059,0.6549162864685059,0.0,117.96300506591795,96.0,21755.0078125,-0.0,1859.51123046875,1.0,283.1499938964844,286.687744140625,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304767727851868,1.0,0.0,0.0,1.4741899967193604,1.4741958379745483,1.450108015887963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.2919921875,0.0,132.9397735595703,1895.4371337890625,0.0,1111.2840576171875,0.3997319042682647,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368437886238098,0.304135262966156,0.274862140417099,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.8914551138877869,0.3691636621952057,0.4556600451469421,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.846644401550293,0.315377801656723,0.2217999696731567,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.853054404258728,0.3230277299880981,0.307416707277298,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8015522956848145,0.264984667301178,1.2000868320465088,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063537597656,1.0,0.5259199738502502,1.0,1.0,0.0,1.0,-2.8270843029022217,2.827077865600586,6.432769623643253e-06,2.1867048740386963,0.6549162864685059,0.6549162864685059,0.0,117.96300506591795,96.0,21755.0078125,-0.0,1859.51123046875,1.0,283.1499938964844,286.687744140625,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304767727851868,1.0,0.0,0.0,1.4741899967193604,1.4741958379745483,1.450108015887963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.2919921875,0.0,132.9397735595703,1895.4371337890625,0.0,1111.2840576171875,0.3997319042682647,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8533109426498413,0.3054965734481811,0.2758195996284485,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.9108707308769226,0.3709203600883484,0.4574414491653442,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8629279136657715,0.3159267008304596,0.2219814211130142,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8699116706848145,0.3238233029842376,0.3078952431678772,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.8168069124221802,0.2650731801986694,1.199181318283081,287.5751953125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731811523437,1.0,0.521700918674469,1.0,1.0,0.0,1.0,-2.82958722114563,2.829580783843994,6.444111477321712e-06,2.1886165142059326,0.6673365831375122,0.6673365831375122,0.0,110.98340606689452,96.0,22233.47265625,-0.0,1829.7781982421875,1.0,283.1499938964844,286.6468811035156,293.07635498046875,294.5821228027344,293.1499938964844,293.1499938964844,283.1499938964844,16354.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377151608467102,1.0,0.0,0.0,1.524205446243286,1.5242114067077637,1.5501738914736054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.10302734375,0.0,143.1300811767578,1895.4371337890625,0.0,1158.1953125,0.4095923602581024,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624694824219,0.8608631491661072,0.3060222566127777,0.276183009147644,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.9203155636787416,0.3716055750846863,0.4581294357776642,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8704130053520203,0.3161316812038421,0.2220429480075836,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.877629280090332,0.3241238594055176,0.3080686032772064,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.8233079314231873,0.2651033401489258,1.1987853050231934,287.5621032714844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.5600891113281,1.0,0.5199556946754456,1.0,1.0,0.0,1.0,-2.8304667472839355,2.8304603099823,6.44809597361018e-06,2.189286708831787,0.672252357006073,0.672252357006073,0.0,108.1297836303711,84.0,22420.462890625,-0.0,1817.381591796875,1.0,283.1499938964844,286.6307678222656,293.0865783691406,294.6034851074219,293.1499938964844,293.1499938964844,283.1499938964844,16322.8037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405183672904968,1.0,0.0,0.0,1.544126033782959,1.544132113456726,1.5909586181805937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.19482421875,0.0,147.3524932861328,1895.4371337890625,0.0,1176.7105712890625,0.4135573506355285,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8763033151626587,0.3069548010826111,0.2768211364746094,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53857421875,0.9396057724952698,0.3728319704532623,0.4593537747859955,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8856776356697083,0.3164843618869781,0.2221391499042511,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8932873010635376,0.3246465921401977,0.3083592057228088,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390014648437,0.8362613916397095,0.2651504874229431,1.1980204582214355,287.5384521484375,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.536376953125,1.0,0.5167152881622314,1.0,1.0,0.0,1.0,-2.831911325454712,2.831904888153076,6.454639787989436e-06,2.1903860569000244,0.6811566352844238,0.6811566352844238,0.0,102.8754653930664,84.0,22755.6328125,-0.0,1794.264404296875,1.0,283.1499938964844,286.6016845703125,293.1048278808594,294.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,16266.9208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455038785934448,1.0,0.0,0.0,1.580379605293274,1.5803858041763306,1.6665418911543386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.94140625,0.0,155.28366088867188,1895.4371337890625,0.0,1210.1090087890625,0.4208260178565979,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148620605469,0.8945906758308411,0.3078772127628326,0.2774461507797241,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146179199219,0.9608225226402284,0.3740604817867279,0.4605741798877716,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9036655426025392,0.3168219923973083,0.2222201824188232,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9120453000068665,0.3251533210277557,0.308628499507904,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150451660156,0.8516831398010254,0.2651891708374023,1.1971912384033203,287.5144958496094,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.5124206542969,1.0,0.5133509039878845,1.0,1.0,0.0,1.0,-2.833215713500977,2.8332090377807617,6.460545137088047e-06,2.191376209259033,0.6902142763137817,0.6902142763137817,0.0,97.4706802368164,72.0,23091.685546875,-0.0,1770.17919921875,1.0,283.1499938964844,286.57232666015625,293.123046875,294.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,16212.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504595279693604,1.0,0.0,0.0,1.6174237728118896,1.6174300909042358,1.745585080925594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.837890625,0.0,163.72259521484375,1895.4371337890625,0.0,1243.8914794921875,0.4283187687397003,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9432142972946168,0.3096764683723449,0.2786744236946106,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658203125,0.9990000128746032,0.3765506148338318,0.4604172110557556,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.9522300362586976,0.3174481987953186,0.2223600894212722,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659729003906,0.9612412452697754,0.3261142671108246,0.3091340065002441,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662780761719,0.8914562463760376,0.265233039855957,1.1954666376113892,287.4656677246094,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4631652832031,1.0,0.5061988830566406,1.0,1.0,0.0,1.0,-2.832524061203003,2.832517623901367,6.458050847868435e-06,2.191139936447144,0.7087842226028442,0.7087842226028442,0.0,86.83159637451172,90.0,23779.96875,-0.0,1718.163818359375,1.0,283.1499938964844,286.5160522460937,293.1595458984375,294.7572021484375,293.1499938964844,293.1499938964844,283.1499938964844,16109.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602731943130493,1.0,0.0,0.0,1.6937308311462402,1.693737506866455,1.9141774032505054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.10791015625,0.0,182.2101287841797,1895.4371337890625,0.0,1312.458740234375,0.4439453780651092,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9432142972946168,0.3096764683723449,0.2786744236946106,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658203125,0.9990000128746032,0.3765506148338318,0.4604172110557556,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.9522300362586976,0.3174481987953186,0.2223600894212722,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659729003906,0.9612412452697754,0.3261142671108246,0.3091340065002441,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662780761719,0.8914562463760376,0.265233039855957,1.1954666376113892,287.4656677246094,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4631652832031,1.0,0.5061988830566406,1.0,1.0,0.0,1.0,-2.832524061203003,2.832517623901367,6.458050847868435e-06,2.191139936447144,0.7087842226028442,0.7087842226028442,0.0,86.83159637451172,90.0,23779.96875,-0.0,1718.163818359375,1.0,283.1499938964844,286.5160522460937,293.1595458984375,294.7572021484375,293.1499938964844,293.1499938964844,283.1499938964844,16109.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602731943130493,1.0,0.0,0.0,1.6937308311462402,1.693737506866455,1.9141774032505054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.10791015625,0.0,182.2101287841797,1895.4371337890625,0.0,1312.458740234375,0.4439453780651092,1.0,0.0,3.0,1.0,0.0
