time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9444965124130248,0.3113592267036438,0.2802068889141083,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.379708468914032,0.4613820910453796,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521748423576356,0.3179775476455688,0.2227451503276825,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9615122675895692,0.3269801139831543,0.3099709749221802,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908712267875671,0.2652107775211334,1.195437788963318,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078796744346619,1.0,1.0,0.0,1.0,-2.837399959564209,2.837393522262573,6.479007424786687e-06,2.1943252086639404,0.7278829216957092,0.7278829216957092,0.0,87.11370086669922,108.0,24506.365234375,-0.0,1726.5528564453125,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,16019.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700904965400696,1.0,0.0,0.0,1.772490382194519,1.7724974155426023,2.0963373970062094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.04443359375,0.0,202.9329833984375,1895.4371337890625,0.0,1383.1839599609375,0.4603272676467895,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9444965124130248,0.3113592267036438,0.2802068889141083,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.379708468914032,0.4613820910453796,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521748423576356,0.3179775476455688,0.2227451503276825,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9615122675895692,0.3269801139831543,0.3099709749221802,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908712267875671,0.2652107775211334,1.195437788963318,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078796744346619,1.0,1.0,0.0,1.0,-2.837399959564209,2.837393522262573,6.479007424786687e-06,2.1943252086639404,0.7278829216957092,0.7278829216957092,0.0,87.11370086669922,108.0,24506.365234375,-0.0,1726.5528564453125,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,16019.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700904965400696,1.0,0.0,0.0,1.772490382194519,1.7724974155426023,2.0963373970062094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.04443359375,0.0,202.9329833984375,1895.4371337890625,0.0,1383.1839599609375,0.4603272676467895,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9133206009864808,0.3129394054412842,0.2819079756736755,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37286376953125,0.9804595708847046,0.3817674219608307,0.4699621796607971,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9196796417236328,0.318426102399826,0.2232770919799804,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730163574219,0.9298931360244752,0.3277642726898193,0.3110073208808899,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373291015625,0.8634702563285828,0.2651160955429077,1.1964306831359863,287.3727722167969,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3709716796875,1.0,0.5147913694381714,1.0,1.0,0.0,1.0,-2.85082483291626,2.850818395614624,6.54076802675263e-06,2.204845428466797,0.7478225827217102,0.7478225827217102,0.0,94.52151489257812,126.0,25269.8203125,-0.0,1782.985595703125,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15931.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801630258560181,1.0,0.0,0.0,1.8538265228271484,1.8538339138031008,2.293145371368155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.7646484375,0.0,226.1220092773437,1895.4371337890625,0.0,1457.8587646484375,0.4774538278579712,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9133206009864808,0.3129394054412842,0.2819079756736755,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37286376953125,0.9804595708847046,0.3817674219608307,0.4699621796607971,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9196796417236328,0.318426102399826,0.2232770919799804,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730163574219,0.9298931360244752,0.3277642726898193,0.3110073208808899,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373291015625,0.8634702563285828,0.2651160955429077,1.1964306831359863,287.3727722167969,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3709716796875,1.0,0.5147913694381714,1.0,1.0,0.0,1.0,-2.85082483291626,2.850818395614624,6.54076802675263e-06,2.204845428466797,0.7478225827217102,0.7478225827217102,0.0,94.52151489257812,126.0,25269.8203125,-0.0,1782.985595703125,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15931.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801630258560181,1.0,0.0,0.0,1.8538265228271484,1.8538339138031008,2.293145371368155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.7646484375,0.0,226.1220092773437,1895.4371337890625,0.0,1457.8587646484375,0.4774538278579712,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744701147079468,0.3143411874771118,0.2836566865444183,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9392067193984984,0.3838623166084289,0.4730938673019409,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8788099884986877,0.3187312483787536,0.2238681018352508,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876532316207886,0.3284054398536682,0.3121236264705658,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8282887935638428,0.2648807764053345,1.1978070735931396,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3265380859375,1.0,0.5241627097129822,1.0,1.0,0.0,1.0,-2.859170198440552,2.859163522720337,6.578940428880742e-06,2.211219787597656,0.7684184312820435,0.7684184312820435,0.0,107.02455139160156,144.0,26010.4609375,-0.0,1857.203125,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,15860.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903671622276306,1.0,0.0,0.0,1.937054991722107,1.937062740325928,2.503671225895232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.470703125,0.0,251.87550354003903,1895.4371337890625,0.0,1535.5772705078125,0.4951968193054199,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744701147079468,0.3143411874771118,0.2836566865444183,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9392067193984984,0.3838623166084289,0.4730938673019409,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8788099884986877,0.3187312483787536,0.2238681018352508,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876532316207886,0.3284054398536682,0.3121236264705658,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8282887935638428,0.2648807764053345,1.1978070735931396,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3265380859375,1.0,0.5241627097129822,1.0,1.0,0.0,1.0,-2.859170198440552,2.859163522720337,6.578940428880742e-06,2.211219787597656,0.7684184312820435,0.7684184312820435,0.0,107.02455139160156,144.0,26010.4609375,-0.0,1857.203125,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,15860.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903671622276306,1.0,0.0,0.0,1.937054991722107,1.937062740325928,2.503671225895232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.470703125,0.0,251.87550354003903,1895.4371337890625,0.0,1535.5772705078125,0.4951968193054199,1.0,0.0,3.0,1.0,0.0
12392700,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571697473526001,0.3149840533733368,0.2845136523246765,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3068542480469,0.9177868962287904,0.3849353790283203,0.4747622609138489,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8608101010322571,0.3188394606113434,0.224159687757492,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8693903684616089,0.3286809027194977,0.3126761019229889,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.8121679425239563,0.2647204101085663,1.198478102684021,287.3067626953125,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.304931640625,1.0,0.5294488072395325,1.0,1.0,0.0,1.0,-2.863563776016236,2.8635571002960205,6.599138487217715e-06,2.2146012783050537,0.7789904475212097,0.7789904475212097,0.0,114.27784729003906,144.0,26379.2265625,-0.0,1899.605712890625,1.0,283.1499938964844,286.3428039550781,293.29107666015625,295.0429382324219,293.1499938964844,293.1499938964844,283.1499938964844,15830.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953878402709961,1.0,0.0,0.0,1.9792165756225584,1.9792245626449585,2.613846277199628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.26416015625,0.0,265.732177734375,1895.4371337890625,0.0,1574.54638671875,0.5042589902877808,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8417196273803711,0.3155917525291443,0.2853559851646423,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.8993409872055054,0.3860093653202057,0.4764619171619415,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.844718337059021,0.3189218044281006,0.2244462072849273,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.8529722094535828,0.3289294242858886,0.3132209181785583,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860412597656,0.7961252331733704,0.2645348310470581,1.199120044708252,287.2855529785156,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.2837829589844,1.0,0.5349838137626648,1.0,1.0,0.0,1.0,-2.8679184913635254,2.8679118156433105,6.6191910264024045e-06,2.21795392036438,0.7897476553916931,0.7897476553916931,0.0,122.0063247680664,147.0,26745.466796875,-0.0,1944.397705078125,1.0,283.1499938964844,286.3189697265625,293.3089599609375,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15806.2080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700322687625885,1.0,0.0,0.0,2.021629571914673,2.0216379165649414,2.727071830577188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.9873046875,0.0,280.2395935058594,1895.4371337890625,0.0,1613.30078125,0.5134214758872986,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248904943466187,0.3167279362678528,0.2867711186408996,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.880117654800415,0.3881516456604004,0.4795970916748047,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269342184066772,0.3190318644046783,0.2248275429010391,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.83500075340271,0.3293657600879669,0.3140464425086975,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773890495300293,0.2641085088253021,1.1991738080978394,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.24139404296875,1.0,0.5419658422470093,1.0,1.0,0.0,1.0,-2.8740367889404297,2.874030113220215,6.647480859101052e-06,2.222693681716919,0.8117955327033997,0.8117955327033997,0.0,132.31332397460938,135.0,27457.5234375,-0.0,2004.8519287109373,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.5595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098768353462219,1.0,0.0,0.0,2.106798887252808,2.106807470321656,2.9616896313200414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.6328125,0.0,311.1533203125,1895.4371337890625,0.0,1689.55419921875,0.5319514274597168,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248904943466187,0.3167279362678528,0.2867711186408996,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.880117654800415,0.3881516456604004,0.4795970916748047,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269342184066772,0.3190318644046783,0.2248275429010391,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.83500075340271,0.3293657600879669,0.3140464425086975,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773890495300293,0.2641085088253021,1.1991738080978394,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.24139404296875,1.0,0.5419658422470093,1.0,1.0,0.0,1.0,-2.8740367889404297,2.874030113220215,6.647480859101052e-06,2.222693681716919,0.8117955327033997,0.8117955327033997,0.0,132.31332397460938,135.0,27457.5234375,-0.0,2004.8519287109373,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.5595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098768353462219,1.0,0.0,0.0,2.106798887252808,2.106807470321656,2.9616896313200414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.6328125,0.0,311.1533203125,1895.4371337890625,0.0,1689.55419921875,0.5319514274597168,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241640329360962,0.3178086578845978,0.2877826392650604,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798813819885254,0.3903060555458069,0.4822733402252197,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254059553146362,0.3191185593605041,0.224917396903038,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336945176124573,0.3297657370567322,0.3144664168357849,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753133773803711,0.263656735420227,1.1973469257354736,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424438714981079,1.0,1.0,0.0,1.0,-2.876148462295532,2.8761417865753174,6.6572815740073565e-06,2.224339485168457,0.8345608115196228,0.8345608115196228,0.0,133.3856201171875,123.0,28134.220703125,-0.0,2013.5845947265625,1.0,283.1499938964844,286.22430419921875,293.37847900390625,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15762.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188805937767029,1.0,0.0,0.0,2.1917660236358643,2.191775321960449,3.205396694738738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.58984375,0.0,344.4613647460937,1895.4371337890625,0.0,1762.8211669921875,0.5506004095077515,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241640329360962,0.3178086578845978,0.2877826392650604,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798813819885254,0.3903060555458069,0.4822733402252197,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254059553146362,0.3191185593605041,0.224917396903038,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336945176124573,0.3297657370567322,0.3144664168357849,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753133773803711,0.263656735420227,1.1973469257354736,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424438714981079,1.0,1.0,0.0,1.0,-2.876148462295532,2.8761417865753174,6.6572815740073565e-06,2.224339485168457,0.8345608115196228,0.8345608115196228,0.0,133.3856201171875,123.0,28134.220703125,-0.0,2013.5845947265625,1.0,283.1499938964844,286.22430419921875,293.37847900390625,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15762.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188805937767029,1.0,0.0,0.0,2.1917660236358643,2.191775321960449,3.205396694738738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.58984375,0.0,344.4613647460937,1895.4371337890625,0.0,1762.8211669921875,0.5506004095077515,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324910402297974,0.3188740611076355,0.2885687947273254,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903645873069763,0.3924988210201263,0.4847082793712616,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329692482948303,0.3192275464534759,0.2248566299676895,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416471481323242,0.3301737010478973,0.314668744802475,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.78254634141922,0.2632284462451935,1.1945521831512451,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2545166015625,287.1570739746094,1.0,0.5394278764724731,1.0,1.0,0.0,1.0,-2.87615704536438,2.876150369644165,6.657262019871268e-06,2.224319696426392,0.858066976070404,0.858066976070404,0.0,128.87100219726562,111.0,28777.58203125,-0.0,1991.454345703125,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,15775.9912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272224426269531,1.0,0.0,0.0,2.275642156600952,2.275651693344116,3.45542360946638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8232421875,0.0,379.8688049316406,1895.4371337890625,0.0,1831.85009765625,0.5691675543785095,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324910402297974,0.3188740611076355,0.2885687947273254,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903645873069763,0.3924988210201263,0.4847082793712616,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329692482948303,0.3192275464534759,0.2248566299676895,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416471481323242,0.3301737010478973,0.314668744802475,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.78254634141922,0.2632284462451935,1.1945521831512451,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2545166015625,287.1570739746094,1.0,0.5394278764724731,1.0,1.0,0.0,1.0,-2.87615704536438,2.876150369644165,6.657262019871268e-06,2.224319696426392,0.858066976070404,0.858066976070404,0.0,128.87100219726562,111.0,28777.58203125,-0.0,1991.454345703125,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,15775.9912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272224426269531,1.0,0.0,0.0,2.275642156600952,2.275651693344116,3.45542360946638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8232421875,0.0,379.8688049316406,1895.4371337890625,0.0,1831.85009765625,0.5691675543785095,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8439788222312927,0.3197165429592132,0.2891022562980652,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.9044464230537416,0.3942834734916687,0.4865741431713104,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8438577651977539,0.3193378746509552,0.2247558236122131,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8530521988868713,0.3305144309997558,0.3147512972354889,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7932487726211548,0.2629126608371734,1.1919946670532229,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354797840118408,1.0,1.0,0.0,1.0,-2.875427961349488,2.8754212856292725,6.653822765656514e-06,2.223726987838745,0.8774386644363403,0.8774386644363403,0.0,122.91226959228516,111.0,29269.580078125,-0.0,1961.038330078125,1.0,283.1499938964844,286.1430969238281,293.4390563964844,295.3663635253906,293.1499938964844,293.1499938964844,283.1499938964844,15804.2412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334164381027222,1.0,0.0,0.0,2.3414294719696045,2.3414394855499268,3.658099387848779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.93505859375,0.0,409.4700317382813,1895.4371337890625,0.0,1883.78173828125,0.5838278532028198,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8474990129470825,0.3199256062507629,0.2892263531684875,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.9088637232780457,0.394733726978302,0.4870346784591675,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472249507904053,0.3193687498569488,0.2247266620397567,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565787672996521,0.3306018412113189,0.3147655427455902,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965409159660339,0.2628376483917236,1.1913326978683472,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1180725097656,1.0,0.534350574016571,1.0,1.0,0.0,1.0,-2.875189304351806,2.875182628631592,6.652701358689228e-06,2.2235348224639893,0.882361888885498,0.882361888885498,0.0,121.20694732666016,99.0,29389.45703125,-0.0,1952.2877197265625,1.0,283.1499938964844,286.1346130371094,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349030375480652,1.0,0.0,0.0,2.3576407432556152,2.357650756835937,3.7089296256453963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.56689453125,0.0,417.0188903808594,1895.4371337890625,0.0,1896.328369140625,0.5874525904655457,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8575797080993652,0.3204452097415924,0.2895224988460541,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10137939453125,0.9220089912414552,0.3958668410778045,0.4881796240806579,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.856911838054657,0.3194519579410553,0.2246491014957428,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8667053580284119,0.3308246433734894,0.3147930800914764,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058903813362122,0.2626574337482452,1.1896532773971558,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.09979248046875,1.0,0.5313237905502319,1.0,1.0,0.0,1.0,-2.874525308609009,2.874518632888794,6.6495831561042e-06,2.2230007648468018,0.8948211669921875,0.8948211669921875,0.0,116.6371841430664,99.0,29683.63671875,-0.0,1928.80615234375,1.0,283.1499938964844,286.1138610839844,293.46258544921875,295.4149169921875,293.1499938964844,293.1499938964844,283.1499938964844,15841.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385110259056091,1.0,0.0,0.0,2.3976895809173584,2.39769983291626,3.8360056464625814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.89013671875,0.0,436.1069946289063,1895.4371337890625,0.0,1926.908203125,0.5964261889457703,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696305155754089,0.3209601640701294,0.289802223443985,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839233398437,0.9376962184906006,0.3970102071762085,0.489320158958435,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685505986213684,0.3195435106754303,0.2245676964521408,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8788115382194519,0.3310533761978149,0.3148130774497986,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.816419780254364,0.262487381696701,1.1879572868347168,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280721187591553,1.0,1.0,0.0,1.0,-2.8738036155700684,2.873796939849853,6.646197107329499e-06,2.222421407699585,0.9074973464012146,0.9074973464012146,0.0,111.7326889038086,87.0,29969.9375,-0.0,1903.602294921875,1.0,283.1499938964844,286.0939636230469,293.4794006347656,295.4490661621094,293.1499938964844,293.1499938964844,283.1499938964844,15875.083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419736981391907,1.0,0.0,0.0,2.436976194381714,2.4369866847991943,3.962742880503356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.83740234375,0.0,455.45025634765625,1895.4371337890625,0.0,1956.4246826171875,0.6082544922828674,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9004970788955688,0.3218899667263031,0.2902765274047851,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733577370643616,0.3992525935173034,0.4915480315685272,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8985767364501953,0.3196804225444793,0.2243725508451461,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.909931778907776,0.3314648866653442,0.3148072063922882,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.8417303562164307,0.2621234655380249,1.1844314336776731,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.521077573299408,1.0,1.0,0.0,1.0,-2.871954917907715,2.8719482421875,6.637570550083183e-06,2.220956802368164,0.9330800175666808,0.9330800175666808,0.0,101.28379821777344,75.0,30686.064453125,-0.0,1849.45263671875,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.5285949707031,293.1499938964844,293.1499938964844,283.1499938964844,16392.76171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493084669113159,1.0,0.0,0.0,2.545851230621338,2.5458626747131348,4.324734277361131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.5341796875,0.0,514.3953857421875,1895.4371337890625,0.0,2019.47119140625,0.6338573694229126,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9004970788955688,0.3218899667263031,0.2902765274047851,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733577370643616,0.3992525935173034,0.4915480315685272,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8985767364501953,0.3196804225444793,0.2243725508451461,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.909931778907776,0.3314648866653442,0.3148072063922882,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.8417303562164307,0.2621234655380249,1.1844314336776731,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.521077573299408,1.0,1.0,0.0,1.0,-2.871954917907715,2.8719482421875,6.637570550083183e-06,2.220956802368164,0.9330800175666808,0.9330800175666808,0.0,101.28379821777344,75.0,30686.064453125,-0.0,1849.45263671875,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.5285949707031,293.1499938964844,293.1499938964844,283.1499938964844,16392.76171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493084669113159,1.0,0.0,0.0,2.545851230621338,2.5458626747131348,4.324734277361131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.5341796875,0.0,514.3953857421875,1895.4371337890625,0.0,2019.47119140625,0.6338573694229126,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.93934828042984,0.3226434290409088,0.2906564176082611,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015673398971557,0.4855164289474487,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9362812042236328,0.3197095990180969,0.2241523563861847,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493167400360109,0.3317680656909942,0.3147671818733215,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8718940615653992,0.2616790533065796,1.180869460105896,286.9695129394531,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9663391113281,1.0,0.5131850838661194,1.0,1.0,0.0,1.0,-2.8608319759368896,2.860825300216675,6.587281859538052e-06,2.212815523147583,0.9590798020362854,0.9590798020362854,0.0,91.63410949707033,63.0,31387.279296875,-0.0,1785.6309814453125,1.0,283.1499938964844,285.9701538085937,293.5559387207031,295.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,17137.84375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572152614593506,1.0,0.0,0.0,2.666919469833374,2.6669321060180664,4.74584112453158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.87890625,0.0,586.6742553710938,1895.4371337890625,0.0,2088.192138671875,0.6625133156776428,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.93934828042984,0.3226434290409088,0.2906564176082611,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015673398971557,0.4855164289474487,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9362812042236328,0.3197095990180969,0.2241523563861847,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493167400360109,0.3317680656909942,0.3147671818733215,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8718940615653992,0.2616790533065796,1.180869460105896,286.9695129394531,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9663391113281,1.0,0.5131850838661194,1.0,1.0,0.0,1.0,-2.8608319759368896,2.860825300216675,6.587281859538052e-06,2.212815523147583,0.9590798020362854,0.9590798020362854,0.0,91.63410949707033,63.0,31387.279296875,-0.0,1785.6309814453125,1.0,283.1499938964844,285.9701538085937,293.5559387207031,295.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,17137.84375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572152614593506,1.0,0.0,0.0,2.666919469833374,2.6669321060180664,4.74584112453158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.87890625,0.0,586.6742553710938,1895.4371337890625,0.0,2088.192138671875,0.6625133156776428,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9686374068260192,0.3230767548084259,0.2909016609191894,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070111215114593,0.4460969567298889,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.96523916721344,0.3194997310638428,0.2238809615373611,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.9769251346588136,0.3318372368812561,0.314660906791687,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832092285156,0.8964875340461731,0.2610563933849334,1.1771819591522217,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027638673782349,1.0,1.0,0.0,1.0,-2.821247339248657,2.821240901947021,6.406043667084305e-06,2.182103395462036,0.9848765730857848,0.9848765730857848,0.0,84.32535552978516,83.0,31898.572265625,-0.0,1688.4892578125,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18051.205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646942138671875,1.0,0.0,0.0,2.7941665649414062,2.794180154800415,5.209523123994586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.6767578125,0.0,670.362060546875,1895.4371337890625,0.0,2153.870361328125,0.692758321762085,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9686374068260192,0.3230767548084259,0.2909016609191894,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070111215114593,0.4460969567298889,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.96523916721344,0.3194997310638428,0.2238809615373611,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.9769251346588136,0.3318372368812561,0.314660906791687,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832092285156,0.8964875340461731,0.2610563933849334,1.1771819591522217,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027638673782349,1.0,1.0,0.0,1.0,-2.821247339248657,2.821240901947021,6.406043667084305e-06,2.182103395462036,0.9848765730857848,0.9848765730857848,0.0,84.32535552978516,83.0,31898.572265625,-0.0,1688.4892578125,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18051.205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646942138671875,1.0,0.0,0.0,2.7941665649414062,2.794180154800415,5.209523123994586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.6767578125,0.0,670.362060546875,1895.4371337890625,0.0,2153.870361328125,0.692758321762085,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.970404863357544,0.3234141170978546,0.2911930978298187,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9990000128746032,0.413749098777771,0.444056898355484,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664536118507384,0.3192534446716308,0.2236936092376709,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9782987236976624,0.3318695724010467,0.3146707415580749,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81658935546875,0.8971781730651855,0.2604797780513763,1.1744276285171509,286.816162109375,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8147888183594,1.0,0.5026670098304749,1.0,1.0,0.0,1.0,-2.8161303997039795,2.816124200820923,6.38120218354743e-06,2.1774044036865234,1.0,1.0,0.0,83.8105697631836,103.0,32555.474609375,-0.0,1678.3306884765625,1.0,283.1499938964844,285.8182067871094,293.6196594238281,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.0390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709252238273621,1.0,0.0,0.0,2.920210123062134,2.920224905014038,5.690121724910568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.1201171875,0.0,762.275390625,1895.4371337890625,0.0,2209.058837890625,0.72291499376297,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.970404863357544,0.3234141170978546,0.2911930978298187,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9990000128746032,0.413749098777771,0.444056898355484,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664536118507384,0.3192534446716308,0.2236936092376709,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9782987236976624,0.3318695724010467,0.3146707415580749,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81658935546875,0.8971781730651855,0.2604797780513763,1.1744276285171509,286.816162109375,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8147888183594,1.0,0.5026670098304749,1.0,1.0,0.0,1.0,-2.8161303997039795,2.816124200820923,6.38120218354743e-06,2.1774044036865234,1.0,1.0,0.0,83.8105697631836,103.0,32555.474609375,-0.0,1678.3306884765625,1.0,283.1499938964844,285.8182067871094,293.6196594238281,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.0390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709252238273621,1.0,0.0,0.0,2.920210123062134,2.920224905014038,5.690121724910568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.1201171875,0.0,762.275390625,1895.4371337890625,0.0,2209.058837890625,0.72291499376297,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9627712368965148,0.3236061334609985,0.2914150357246399,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159310460090637,0.455039918422699,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583370685577391,0.319164365530014,0.2236680537462234,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9709435105323792,0.3319147825241089,0.314764142036438,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7957763671875,0.8894514441490173,0.2602243721485138,1.1735349893569946,286.7954406738281,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.79443359375,1.0,0.5054550766944885,1.0,1.0,0.0,1.0,-2.8255465030670166,2.825540065765381,6.4235796344291884e-06,2.184518337249756,1.0,1.0,0.0,85.71733856201172,103.0,32963.38671875,-0.0,1701.74169921875,1.0,283.1499938964844,285.7926330566406,293.6375732421875,295.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,20081.3046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740827798843384,1.0,0.0,0.0,2.984832286834717,2.98484754562378,5.944744430053106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.5634765625,0.0,814.0040893554688,1895.4371337890625,0.0,2237.179443359375,0.7359070181846619,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9506340026855468,0.3238270580768585,0.2916885018348694,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170712828636169,0.4720067977905273,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9456587433815002,0.3191087543964386,0.2236873805522918,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9591904282569884,0.3319913148880005,0.314915657043457,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.8782374858856201,0.2599856555461883,1.1728837490081787,286.7887268066406,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.264892578125,286.78875732421875,1.0,0.5097931623458862,1.0,1.0,0.0,1.0,-2.840972900390625,2.8409664630889893,6.493625278380932e-06,2.1963155269622803,1.0,1.0,0.0,88.77963256835938,123.0,33325.8046875,-0.0,1740.1123046875,1.0,283.1499938964844,285.7802429199219,293.6560974121094,295.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,20693.16015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773903012275696,1.0,0.0,0.0,3.029963493347168,3.0299792289733887,6.125874847384694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.5302734375,0.0,851.4888916015625,1895.4371337890625,0.0,2266.7412109375,0.7497192025184631,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.9133686423301696,0.3243316113948822,0.2924370765686035,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.9944978952407836,0.4161695539951324,0.5134159326553345,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.908042848110199,0.3190846145153045,0.2238954007625579,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.9218314290046692,0.3322279155254364,0.3154441118240356,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476111888885498,0.2595203816890716,1.1723750829696655,286.78546142578125,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.7858581542969,1.0,0.5219548344612122,1.0,1.0,0.0,1.0,-2.881245374679565,2.8812386989593506,6.680062597297365e-06,2.2279093265533447,1.0,1.0,0.0,98.73214721679688,143.0,34162.9921875,-0.0,1851.23193359375,1.0,283.1499938964844,285.7606811523437,293.6956787109375,295.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,22067.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848522663116455,1.0,0.0,0.0,3.128968477249145,3.1289851665496826,6.532744691867265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.029296875,0.0,937.714111328125,1895.4371337890625,0.0,2333.813720703125,0.7739310264587402,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.9133686423301696,0.3243316113948822,0.2924370765686035,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.9944978952407836,0.4161695539951324,0.5134159326553345,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.908042848110199,0.3190846145153045,0.2238954007625579,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.9218314290046692,0.3322279155254364,0.3154441118240356,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476111888885498,0.2595203816890716,1.1723750829696655,286.78546142578125,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.7858581542969,1.0,0.5219548344612122,1.0,1.0,0.0,1.0,-2.881245374679565,2.8812386989593506,6.680062597297365e-06,2.2279093265533447,1.0,1.0,0.0,98.73214721679688,143.0,34162.9921875,-0.0,1851.23193359375,1.0,283.1499938964844,285.7606811523437,293.6956787109375,295.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,22067.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848522663116455,1.0,0.0,0.0,3.128968477249145,3.1289851665496826,6.532744691867265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.029296875,0.0,937.714111328125,1895.4371337890625,0.0,2333.813720703125,0.7739310264587402,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.8600062727928162,0.324615329504013,0.2934581637382507,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.761962890625,0.9380515217781068,0.415481686592102,0.5128588080406189,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8551842570304871,0.318924218416214,0.2243627309799194,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.8666870594024658,0.3323271870613098,0.3163203597068786,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8006964325904846,0.258847713470459,1.1731257438659668,286.761962890625,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.76141357421875,1.0,0.5343567728996277,1.0,1.0,0.0,1.0,-2.8836939334869385,2.883687257766724,6.691289854643401e-06,2.2297439575195312,1.0,1.0,0.0,117.57976531982422,163.0,34706.15625,-0.0,1948.329833984375,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.9858093261719,293.1499938964844,293.1499938964844,283.1499938964844,23368.767578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924453616142273,1.0,0.0,0.0,3.2198963165283203,3.219914197921753,6.917944688211719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.8896484375,0.0,1021.863037109375,1895.4371337890625,0.0,2402.5654296875,0.7961928248405457,1.0,0.0,3.0,1.0,0.0
