time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.8600062727928162,0.324615329504013,0.2934581637382507,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.761962890625,0.9380515217781068,0.415481686592102,0.5128588080406189,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8551842570304871,0.318924218416214,0.2243627309799194,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.8666870594024658,0.3323271870613098,0.3163203597068786,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8006964325904846,0.258847713470459,1.1731257438659668,286.761962890625,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.76141357421875,1.0,0.5343567728996277,1.0,1.0,0.0,1.0,-2.8836939334869385,2.883687257766724,6.691289854643401e-06,2.2297439575195312,1.0,1.0,0.0,117.57976531982422,163.0,34706.15625,-0.0,1948.329833984375,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.9858093261719,293.1499938964844,293.1499938964844,283.1499938964844,23368.767578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924453616142273,1.0,0.0,0.0,3.2198963165283203,3.219914197921753,6.917944688211719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.8896484375,0.0,1021.863037109375,1895.4371337890625,0.0,2402.5654296875,0.7961928248405457,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8250240087509155,0.3247418403625488,0.2943173050880432,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8937998414039612,0.4164373278617859,0.5146486163139343,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8203338980674744,0.3186890482902527,0.2247669696807861,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8309174180030823,0.3323522210121155,0.3171130716800689,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.7651512622833252,0.258108377456665,1.1734519004821775,286.74139404296875,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410583496094,1.0,0.5471188426017761,1.0,1.0,0.0,1.0,-2.8882110118865967,2.888204336166382,6.712176855216967e-06,2.233195781707764,1.0,1.0,0.0,136.88018798828125,151.0,35226.3984375,-0.0,2050.76611328125,1.0,283.1499938964844,285.6990966796875,293.7574462890625,296.0459289550781,293.1499938964844,293.1499938964844,283.1499938964844,24616.263671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985705137252808,1.0,0.0,0.0,3.304722785949707,3.304741621017456,7.287245580300805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.05810546875,0.0,1104.7711181640625,1895.4371337890625,0.0,2458.363037109375,0.8169774413108826,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8250240087509155,0.3247418403625488,0.2943173050880432,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8937998414039612,0.4164373278617859,0.5146486163139343,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8203338980674744,0.3186890482902527,0.2247669696807861,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8309174180030823,0.3323522210121155,0.3171130716800689,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.7651512622833252,0.258108377456665,1.1734519004821775,286.74139404296875,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410583496094,1.0,0.5471188426017761,1.0,1.0,0.0,1.0,-2.8882110118865967,2.888204336166382,6.712176855216967e-06,2.233195781707764,1.0,1.0,0.0,136.88018798828125,151.0,35226.3984375,-0.0,2050.76611328125,1.0,283.1499938964844,285.6990966796875,293.7574462890625,296.0459289550781,293.1499938964844,293.1499938964844,283.1499938964844,24616.263671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985705137252808,1.0,0.0,0.0,3.304722785949707,3.304741621017456,7.287245580300805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.05810546875,0.0,1104.7711181640625,1895.4371337890625,0.0,2458.363037109375,0.8169774413108826,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8158431649208069,0.324800580739975,0.2946082949638366,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231750488281,0.8837079405784607,0.4177636206150055,0.5164667367935181,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8108240365982056,0.3184715211391449,0.2247943878173828,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.821695864200592,0.3323561549186706,0.3173613548278808,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72332763671875,0.7555940747261047,0.2574563324451446,1.171674370765686,286.7231750488281,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.7226867675781,1.0,0.5502780079841614,1.0,1.0,0.0,1.0,-2.8884432315826416,2.8884365558624268,6.71336329105543e-06,2.2334229946136475,1.0,1.0,0.0,143.09580993652344,151.0,35647.125,-0.0,2081.766357421875,1.0,283.1499938964844,285.6737976074219,293.78240966796875,296.09686279296875,293.1499938964844,293.1499938964844,283.1499938964844,25719.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030502200126648,1.0,0.0,0.0,3.3779385089874268,3.377958059310913,7.613717798449215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.8056640625,0.0,1179.838134765625,1895.4371337890625,0.0,2499.345703125,0.8319753408432007,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.8154963850975037,0.3248118460178375,0.2946252524852752,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.883431613445282,0.4179655313491821,0.5167130827903748,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.8104394674301147,0.318446934223175,0.2247820794582367,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8213475346565247,0.3323606252670288,0.3173726499080658,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.7551800608634949,0.2573725283145904,1.1713309288024902,286.7218322753906,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.72137451171875,1.0,0.5503658056259155,1.0,1.0,0.0,1.0,-2.888277530670166,2.888270854949951,6.712590220558923e-06,2.233293533325196,1.0,1.0,0.0,143.33413696289062,139.0,35690.8984375,-0.0,2082.662109375,1.0,283.1499938964844,285.6716003417969,293.78570556640625,296.1029968261719,293.1499938964844,293.1499938964844,283.1499938964844,25824.66015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035880923271179,1.0,0.0,0.0,3.384864568710327,3.384884119033813,7.644971447007265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.37744140625,0.0,1187.1103515625,1895.4371337890625,0.0,2504.275634765625,0.8366296291351318,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.815621018409729,0.324858158826828,0.2946628928184509,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.8841363787651062,0.4188359379768371,0.5177388787269592,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.810446560382843,0.3183519840240478,0.2247089445590973,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.821449875831604,0.3323849737644195,0.3173875510692596,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.70947265625,0.7549377679824829,0.2570339441299438,1.1697627305984497,286.709228515625,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.7084655761719,1.0,0.5500433444976807,1.0,1.0,0.0,1.0,-2.887317180633545,2.88731050491333,6.708110049657989e-06,2.232543468475342,1.0,1.0,0.0,143.23500061035156,139.0,35937.1328125,-0.0,2080.56201171875,1.0,283.1499938964844,285.6549072265625,293.8004455566406,296.1322021484375,293.1499938964844,293.1499938964844,283.1499938964844,26541.650390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805800199508667,1.0,0.0,0.0,3.4315311908721924,3.431551456451416,7.857225341467711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.60498046875,0.0,1236.8902587890625,1895.4371337890625,0.0,2524.572021484375,0.8452754020690918,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8178086876869202,0.3249146640300751,0.2946513891220093,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025146484375,0.8872997164726257,0.4197506308555603,0.5187509655952454,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8125695586204529,0.3182779252529144,0.2246057689189911,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8236044049263,0.3324266970157623,0.3173587024211883,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.7566587328910828,0.2567188739776611,1.168018102645874,286.7025146484375,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7020874023437,1.0,0.5488148331642151,1.0,1.0,0.0,1.0,-2.885983943939209,2.885977268218994,6.701889105897863e-06,2.2315003871917725,1.0,1.0,0.0,141.70301818847656,127.0,36114.58984375,-0.0,2070.786376953125,1.0,283.1499938964844,285.6450500488281,293.8148498535156,296.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,27004.998046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078042268753052,1.0,0.0,0.0,3.461354255676269,3.461374998092652,7.994391353349783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.34033203125,0.0,1269.4205322265625,1895.4371337890625,0.0,2542.9873046875,0.8553968071937561,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8268659114837646,0.3250480592250824,0.2945417761802673,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.8994088172912598,0.4216682910919189,0.5207533836364746,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8215109705924988,0.3181869387626648,0.2243557572364807,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.832675576210022,0.3325594365596771,0.3172332346439361,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.7647884488105774,0.2561565637588501,1.16428804397583,286.6844787597656,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68408203125,1.0,0.5444705486297607,1.0,1.0,0.0,1.0,-2.8827693462371826,2.882762670516968,6.6868969952338375e-06,2.2289834022521973,1.0,1.0,0.0,135.6319580078125,115.0,36512.19921875,-0.0,2035.566162109375,1.0,283.1499938964844,285.6199035644531,293.8447570800781,296.2121887207031,293.1499938964844,293.1499938964844,283.1499938964844,28165.251953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114897608757019,1.0,0.0,0.0,3.534929752349853,3.534951448440552,8.337865438079461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.98486328125,0.0,1352.1031494140625,1895.4371337890625,0.0,2576.91943359375,0.8734568953514099,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8268659114837646,0.3250480592250824,0.2945417761802673,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.8994088172912598,0.4216682910919189,0.5207533836364746,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8215109705924988,0.3181869387626648,0.2243557572364807,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.832675576210022,0.3325594365596771,0.3172332346439361,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.7647884488105774,0.2561565637588501,1.16428804397583,286.6844787597656,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68408203125,1.0,0.5444705486297607,1.0,1.0,0.0,1.0,-2.8827693462371826,2.882762670516968,6.6868969952338375e-06,2.2289834022521973,1.0,1.0,0.0,135.6319580078125,115.0,36512.19921875,-0.0,2035.566162109375,1.0,283.1499938964844,285.6199035644531,293.8447570800781,296.2121887207031,293.1499938964844,293.1499938964844,283.1499938964844,28165.251953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114897608757019,1.0,0.0,0.0,3.534929752349853,3.534951448440552,8.337865438079461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.98486328125,0.0,1352.1031494140625,1895.4371337890625,0.0,2576.91943359375,0.8734568953514099,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.8411720991134644,0.325197696685791,0.2943559885025024,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.9190780520439148,0.4236657619476318,0.5227370858192444,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.8355206251144409,0.3181637823581695,0.2240817546844482,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.8472458124160767,0.3327520191669464,0.31706702709198,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.7783703804016113,0.2556766867637634,1.160468816757202,286.66778564453125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.6674499511719,1.0,0.5385263562202454,1.0,1.0,0.0,1.0,-2.879260540008545,2.87925386428833,6.670546554232715e-06,2.226233720779419,1.0,1.0,0.0,127.03072357177734,103.0,36890.65234375,-0.0,1987.5155029296875,1.0,283.1499938964844,285.5961303710937,293.87506103515625,296.2655944824219,293.1499938964844,293.1499938964844,283.1499938964844,29311.1015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148296475410461,1.0,0.0,0.0,3.60611891746521,3.6061413288116455,8.677076266394579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6279296875,0.0,1435.44873046875,1895.4371337890625,0.0,2607.738525390625,0.8909368515014648,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.8411720991134644,0.325197696685791,0.2943559885025024,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.9190780520439148,0.4236657619476318,0.5227370858192444,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.8355206251144409,0.3181637823581695,0.2240817546844482,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.8472458124160767,0.3327520191669464,0.31706702709198,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.7783703804016113,0.2556766867637634,1.160468816757202,286.66778564453125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.6674499511719,1.0,0.5385263562202454,1.0,1.0,0.0,1.0,-2.879260540008545,2.87925386428833,6.670546554232715e-06,2.226233720779419,1.0,1.0,0.0,127.03072357177734,103.0,36890.65234375,-0.0,1987.5155029296875,1.0,283.1499938964844,285.5961303710937,293.87506103515625,296.2655944824219,293.1499938964844,293.1499938964844,283.1499938964844,29311.1015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148296475410461,1.0,0.0,0.0,3.60611891746521,3.6061413288116455,8.677076266394579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6279296875,0.0,1435.44873046875,1895.4371337890625,0.0,2607.738525390625,0.8909368515014648,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.861271321773529,0.3253495097160339,0.2941212654113769,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.947012722492218,0.4257170557975769,0.5247194170951843,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.8551052212715149,0.318196028470993,0.223806545138359,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.8678485751152039,0.332994133234024,0.3168932497501373,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.797435998916626,0.2552662193775177,1.1567062139511108,286.6525573730469,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6522827148437,1.0,0.5316563844680786,1.0,1.0,0.0,1.0,-2.875748872756958,2.875742197036743,6.654206117673311e-06,2.223483085632324,1.0,1.0,0.0,116.99617004394533,91.0,37257.14453125,-0.0,1932.546875,1.0,283.1499938964844,285.5738220214844,293.9056396484375,296.31842041015625,293.1499938964844,293.1499938964844,283.1499938964844,30446.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178744316101074,1.0,0.0,0.0,3.675302505493164,3.675325632095337,9.013209023578383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.69189453125,0.0,1519.6614990234375,1895.4371337890625,0.0,2635.888427734375,0.9079284071922302,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.861271321773529,0.3253495097160339,0.2941212654113769,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.947012722492218,0.4257170557975769,0.5247194170951843,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.8551052212715149,0.318196028470993,0.223806545138359,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.8678485751152039,0.332994133234024,0.3168932497501373,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.797435998916626,0.2552662193775177,1.1567062139511108,286.6525573730469,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6522827148437,1.0,0.5316563844680786,1.0,1.0,0.0,1.0,-2.875748872756958,2.875742197036743,6.654206117673311e-06,2.223483085632324,1.0,1.0,0.0,116.99617004394533,91.0,37257.14453125,-0.0,1932.546875,1.0,283.1499938964844,285.5738220214844,293.9056396484375,296.31842041015625,293.1499938964844,293.1499938964844,283.1499938964844,30446.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178744316101074,1.0,0.0,0.0,3.675302505493164,3.675325632095337,9.013209023578383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.69189453125,0.0,1519.6614990234375,1895.4371337890625,0.0,2635.888427734375,0.9079284071922302,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8889650702476501,0.3254955410957336,0.2938521206378937,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.9791703224182128,0.4278091788291931,0.5267127752304077,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8822524547576904,0.3182750344276428,0.2235413342714309,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8960965871810913,0.3332779705524444,0.3167281448841095,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8218404650688171,0.2549143433570862,1.1530636548995972,286.6389465332031,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.63873291015625,1.0,0.5242422819137573,1.0,1.0,0.0,1.0,-2.87237286567688,2.872366189956665,6.638527338509448e-06,2.220844030380249,1.0,1.0,0.0,106.15001678466795,79.0,37618.20703125,-0.0,1873.9530029296875,1.0,283.1499938964844,285.5531005859375,293.937255859375,296.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,31574.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206688761711121,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.34709476041462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.8046875,0.0,1604.8807373046875,1895.4371337890625,0.0,2661.76708984375,0.924498438835144,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8889650702476501,0.3254955410957336,0.2938521206378937,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.9791703224182128,0.4278091788291931,0.5267127752304077,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8822524547576904,0.3182750344276428,0.2235413342714309,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8960965871810913,0.3332779705524444,0.3167281448841095,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8218404650688171,0.2549143433570862,1.1530636548995972,286.6389465332031,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.63873291015625,1.0,0.5242422819137573,1.0,1.0,0.0,1.0,-2.87237286567688,2.872366189956665,6.638527338509448e-06,2.220844030380249,1.0,1.0,0.0,106.15001678466795,79.0,37618.20703125,-0.0,1873.9530029296875,1.0,283.1499938964844,285.5531005859375,293.937255859375,296.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,31574.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206688761711121,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.34709476041462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.8046875,0.0,1604.8807373046875,1895.4371337890625,0.0,2661.76708984375,0.924498438835144,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9065120816230774,0.3255580067634582,0.293707937002182,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302490234375,0.9951750636100768,0.4288677275180816,0.5277183651924133,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.8995278477668762,0.3183299303054809,0.2234155237674713,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9144433736801147,0.3334335386753082,0.3166528642177582,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.8361865282058716,0.2547585070133209,1.1513023376464844,286.6302490234375,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6297912597656,1.0,0.5204036235809326,1.0,1.0,0.0,1.0,-2.8707704544067383,2.8707637786865234,6.631096766795963e-06,2.2195935249328613,1.0,1.0,0.0,100.53713989257812,79.0,37823.8046875,-0.0,1843.9141845703125,1.0,283.1499938964844,285.5403747558594,293.9537048339844,296.40008544921875,293.1499938964844,293.1499938964844,283.1499938964844,32270.416015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220231533050537,1.0,0.0,0.0,3.783783435821533,3.7838079929351807,9.553132258588448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.197265625,0.0,1658.23681640625,1895.4371337890625,0.0,2674.322998046875,0.931764841079712,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.920638144016266,0.3255629241466522,0.2936055660247803,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229248046875,0.9990000128746032,0.4302308559417724,0.5165433287620544,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9128470420837402,0.3183602392673492,0.2233423292636871,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.623046875,0.9292266368865968,0.3335639238357544,0.3166482746601105,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62322998046875,0.8468952775001526,0.2545844316482544,1.1499032974243164,286.6229248046875,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.62164306640625,1.0,0.5159634947776794,1.0,1.0,0.0,1.0,-2.8585684299468994,2.858561754226685,6.575724455615273e-06,2.2105538845062256,1.0,1.0,0.0,96.4416961669922,67.0,37897.7734375,-0.0,1804.6358642578125,1.0,283.1499938964844,285.5301513671875,293.9697265625,296.4245300292969,293.1499938964844,293.1499938964844,283.1499938964844,32695.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232803344726562,1.0,0.0,0.0,3.808648586273194,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.06396484375,0.0,1691.1436767578125,1895.4371337890625,0.0,2685.98583984375,0.9406868815422058,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.948466181755066,0.3253673911094665,0.2932608127593994,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.9990000128746032,0.4361491501331329,0.4774937033653259,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9406778216362,0.3183107078075409,0.22315414249897,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.9570701122283936,0.3337208926677704,0.3165860772132873,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859375,0.8682693243026733,0.2541879713535309,1.1470348834991455,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.5839538574219,1.0,0.5052973031997681,1.0,1.0,0.0,1.0,-2.8183157444000244,2.8183093070983887,6.3918450905475765e-06,2.179429531097412,1.0,1.0,0.0,88.78329467773438,70.0,37935.87890625,-0.0,1705.4869384765625,1.0,283.1499938964844,285.4930419921875,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248079419136047,1.0,0.0,0.0,3.87322998046875,3.873255729675293,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.98486328125,0.0,1778.6385498046875,1895.4371337890625,0.0,2700.16796875,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.948466181755066,0.3253673911094665,0.2932608127593994,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.9990000128746032,0.4361491501331329,0.4774937033653259,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9406778216362,0.3183107078075409,0.22315414249897,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.9570701122283936,0.3337208926677704,0.3165860772132873,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859375,0.8682693243026733,0.2541879713535309,1.1470348834991455,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.5839538574219,1.0,0.5052973031997681,1.0,1.0,0.0,1.0,-2.8183157444000244,2.8183093070983887,6.3918450905475765e-06,2.179429531097412,1.0,1.0,0.0,88.78329467773438,70.0,37935.87890625,-0.0,1705.4869384765625,1.0,283.1499938964844,285.4930419921875,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248079419136047,1.0,0.0,0.0,3.87322998046875,3.873255729675293,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.98486328125,0.0,1778.6385498046875,1895.4371337890625,0.0,2700.16796875,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.9664196372032166,0.3247785270214081,0.2926972210407257,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.9990000128746032,0.4442944824695587,0.4519650340080261,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.95945143699646,0.3180134892463684,0.2228923290967941,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.9746835231781006,0.3336555957794189,0.316442996263504,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959716796875,0.8838623762130737,0.2537083327770233,1.1443313360214231,286.49560546875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2383728027344,286.494384765625,1.0,0.4986149966716766,1.0,1.0,0.0,1.0,-2.790278673171997,2.7902722358703613,6.264607691264246e-06,2.157428026199341,1.0,1.0,0.0,83.96993255615234,90.0,38462.98828125,-0.0,1640.4805908203125,1.0,283.05206298828125,285.395263671875,294.0428466796875,296.5440979003906,293.1499938964844,293.1499938964844,282.75,34752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294501304626465,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.70654296875,0.0,1853.1627197265625,1895.4371337890625,0.0,2743.32763671875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.9664196372032166,0.3247785270214081,0.2926972210407257,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.9990000128746032,0.4442944824695587,0.4519650340080261,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.95945143699646,0.3180134892463684,0.2228923290967941,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.9746835231781006,0.3336555957794189,0.316442996263504,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959716796875,0.8838623762130737,0.2537083327770233,1.1443313360214231,286.49560546875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2383728027344,286.494384765625,1.0,0.4986149966716766,1.0,1.0,0.0,1.0,-2.790278673171997,2.7902722358703613,6.264607691264246e-06,2.157428026199341,1.0,1.0,0.0,83.96993255615234,90.0,38462.98828125,-0.0,1640.4805908203125,1.0,283.05206298828125,285.395263671875,294.0428466796875,296.5440979003906,293.1499938964844,293.1499938964844,282.75,34752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294501304626465,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.70654296875,0.0,1853.1627197265625,1895.4371337890625,0.0,2743.32763671875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081359863281,0.9575846791267396,0.3234055340290069,0.291727215051651,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.9990000128746032,0.4502751231193542,0.4626398384571075,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.9507558941841124,0.3171338140964508,0.2224442362785339,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081359863281,0.9670183658599854,0.3330599665641784,0.3160905838012695,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30828857421875,0.8760952353477478,0.2528590857982635,1.1413593292236328,286.3080444335937,284.95001220703125,295.2997741699219,291.0608215332031,295.2982788085937,297.2507629394531,286.3076171875,1.0,0.5010083913803101,1.0,1.0,0.0,1.0,-2.794408082962036,2.7944018840789795,6.282140930125024e-06,2.1601507663726807,1.0,1.0,0.0,85.64496612548828,110.0,40076.92578125,-0.0,1654.605712890625,1.0,282.7560119628906,285.1797180175781,294.1130676269531,296.7279357910156,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433992266654968,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.25390625,0.0,1893.50927734375,1895.4371337890625,0.0,2873.490234375,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081359863281,0.9575846791267396,0.3234055340290069,0.291727215051651,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3080749511719,0.9990000128746032,0.4502751231193542,0.4626398384571075,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.9507558941841124,0.3171338140964508,0.2224442362785339,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081359863281,0.9670183658599854,0.3330599665641784,0.3160905838012695,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30828857421875,0.8760952353477478,0.2528590857982635,1.1413593292236328,286.3080444335937,284.95001220703125,295.2997741699219,291.0608215332031,295.2982788085937,297.2507629394531,286.3076171875,1.0,0.5010083913803101,1.0,1.0,0.0,1.0,-2.794408082962036,2.7944018840789795,6.282140930125024e-06,2.1601507663726807,1.0,1.0,0.0,85.64496612548828,110.0,40076.92578125,-0.0,1654.605712890625,1.0,282.7560119628906,285.1797180175781,294.1130676269531,296.7279357910156,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433992266654968,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.25390625,0.0,1893.50927734375,1895.4371337890625,0.0,2873.490234375,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.9288341403007508,0.3215596377849579,0.290384829044342,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.9990000128746032,0.4511014819145202,0.4993702471256256,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.922274649143219,0.3158526122570038,0.2217812538146972,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.940095067024231,0.3320660293102264,0.3154630064964294,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.8531501889228821,0.2516267597675323,1.1373614072799685,286.1405029296875,284.95001220703125,295.37127685546875,291.0950927734375,295.36981201171875,297.2347106933594,286.1407775878906,1.0,0.5092624425888062,1.0,1.0,0.0,1.0,-2.820378303527832,2.8203721046447754,6.39909558231011e-06,2.1800642013549805,1.0,1.0,0.0,92.19476318359376,110.0,41880.59765625,0.0,1725.0684814453125,1.0,282.4569702148437,284.97869873046875,294.1593017578125,296.8875427246094,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858552873134613,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.78857421875,0.0,1917.0777587890625,1895.4371337890625,0.0,3015.433349609375,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.9273541569709778,0.3214868903160095,0.2903238534927368,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.9990000128746032,0.4510334432125091,0.5013123750686646,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.9208377599716188,0.3158015012741089,0.2217505127191543,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.938663125038147,0.3320258259773254,0.315432608127594,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8520310521125793,0.2515729665756225,1.1371692419052124,286.14068603515625,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2335205078125,286.1412353515625,1.0,0.5097057819366455,1.0,1.0,0.0,1.0,-2.821795463562012,2.821789026260376,6.405516614904627e-06,2.181154489517212,1.0,1.0,0.0,92.55502319335938,130.0,41906.90625,0.0,1728.962646484375,1.0,282.4559631347656,284.9784851074219,294.1581420898437,296.8855285644531,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587969541549683,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.501953125,0.0,1917.830810546875,1895.4371337890625,0.0,3017.722412109375,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.9086012840270996,0.3204494416713714,0.2896077334880829,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.9990000128746032,0.4493836462497711,0.5275382995605469,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.9030338525772096,0.3150627613067627,0.2213935703039169,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.9198712706565856,0.3314283192157745,0.3150824904441833,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.8377509117126465,0.2508049011230469,1.1347920894622805,286.0143737792969,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.2145690917969,286.0073547363281,1.0,0.5158072710037231,1.0,1.0,0.0,1.0,-2.841468095779419,2.841461420059204,6.4950540945574176e-06,2.1963212490081787,1.0,1.0,0.0,97.56110382080078,130.0,43421.1171875,0.0,1783.4271240234375,1.0,282.1932678222656,284.81695556640625,294.20281982421875,297.0681457519531,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689863085746765,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.44189453125,0.0,1926.0479736328125,1895.4371337890625,0.0,3113.30126953125,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.8880247473716736,0.3193260431289673,0.288821816444397,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.9956546425819396,0.4464434683322906,0.5519466400146484,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.8830811977386475,0.3142483830451965,0.2210017442703247,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8984746336936951,0.3307512700557709,0.3146869242191314,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.8207738995552063,0.2499254792928695,1.1321178674697876,285.9898376464844,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1893310546875,285.99053955078125,1.0,0.5225859880447388,1.0,1.0,0.0,1.0,-2.8596982955932617,2.859691619873047,6.580131866940064e-06,2.211071729660034,1.0,1.0,0.0,104.2314910888672,150.0,43855.3828125,0.0,1843.947509765625,1.0,282.1557922363281,284.78912353515625,294.1965637207031,297.0419616699219,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743867874145508,1.0,0.0,0.0,3.981771945953369,3.9817991256713854,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.96826171875,0.0,1932.400390625,1895.4371337890625,0.0,3163.95654296875,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.8348872065544128,0.3166712820529938,0.2874041795730591,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009033203125,0.9354514479637146,0.4422482550144195,0.5470351576805115,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.8311564326286316,0.3122546672821045,0.2203461229801178,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.84466952085495,0.3290255963802337,0.3140528798103332,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013610839844,0.7707242965698242,0.2477452605962753,1.1271021366119385,285.8009338378906,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.14776611328125,285.7997741699219,1.0,0.5343818664550781,1.0,1.0,0.0,1.0,-2.845163345336914,2.845156669616699,6.513541393360356e-06,2.199892044067383,1.0,1.0,0.0,125.7337875366211,138.0,45279.046875,0.0,1925.8250732421875,1.0,281.8558349609375,284.5719299316406,294.2265930175781,297.1717224121094,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888158798217773,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.001953125,0.0,1941.0960693359373,1895.4371337890625,0.0,3299.132080078125,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.8348872065544128,0.3166712820529938,0.2874041795730591,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009033203125,0.9354514479637146,0.4422482550144195,0.5470351576805115,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.8311564326286316,0.3122546672821045,0.2203461229801178,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.84466952085495,0.3290255963802337,0.3140528798103332,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013610839844,0.7707242965698242,0.2477452605962753,1.1271021366119385,285.8009338378906,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.14776611328125,285.7997741699219,1.0,0.5343818664550781,1.0,1.0,0.0,1.0,-2.845163345336914,2.845156669616699,6.513541393360356e-06,2.199892044067383,1.0,1.0,0.0,125.7337875366211,138.0,45279.046875,0.0,1925.8250732421875,1.0,281.8558349609375,284.5719299316406,294.2265930175781,297.1717224121094,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888158798217773,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.001953125,0.0,1941.0960693359373,1895.4371337890625,0.0,3299.132080078125,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.603759765625,0.8183764815330505,0.3136952817440033,0.2851205170154571,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.9137723445892334,0.4402680993080139,0.5445972084999084,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037902832031,0.8151968121528625,0.3099783062934875,0.219053030014038,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.8286906480789185,0.3270056545734405,0.3125489056110382,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60406494140625,0.7545293569564819,0.2453067600727081,1.1180225610733032,285.6035461425781,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1221923828125,285.6020812988281,1.0,0.5360429286956787,1.0,1.0,0.0,1.0,-2.825897455215454,2.8258910179138184,6.425751053029671e-06,2.185051441192627,1.0,1.0,0.0,133.56564331054688,126.0,46621.1015625,0.0,1932.810791015625,1.0,281.5558166503906,284.35009765625,294.25146484375,297.2809143066406,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004920721054077,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.63134765625,0.0,1946.2745361328125,1895.4371337890625,0.0,3408.1708984375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.603759765625,0.8183764815330505,0.3136952817440033,0.2851205170154571,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.9137723445892334,0.4402680993080139,0.5445972084999084,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037902832031,0.8151968121528625,0.3099783062934875,0.219053030014038,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.8286906480789185,0.3270056545734405,0.3125489056110382,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60406494140625,0.7545293569564819,0.2453067600727081,1.1180225610733032,285.6035461425781,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1221923828125,285.6020812988281,1.0,0.5360429286956787,1.0,1.0,0.0,1.0,-2.825897455215454,2.8258910179138184,6.425751053029671e-06,2.185051441192627,1.0,1.0,0.0,133.56564331054688,126.0,46621.1015625,0.0,1932.810791015625,1.0,281.5558166503906,284.35009765625,294.25146484375,297.2809143066406,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004920721054077,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.63134765625,0.0,1946.2745361328125,1895.4371337890625,0.0,3408.1708984375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40740966796875,0.8154431581497192,0.3109575808048248,0.282741904258728,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4069519042969,0.9117941856384276,0.4390673637390136,0.5430729389190674,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4074401855469,0.812720537185669,0.3078635036945343,0.2176302969455719,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073486328125,0.826505184173584,0.3250977396965027,0.3108209371566772,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.7516880631446838,0.2430836856365203,1.10831618309021,285.4070129394531,284.95001220703125,295.6617431640625,291.2391052246094,295.6602783203125,297.1047058105469,285.4045715332031,1.0,0.5330829620361328,1.0,1.0,0.0,1.0,-2.8061795234680176,2.806173086166382,6.336382739391411e-06,2.1698009967803955,1.0,1.0,0.0,133.30564880371094,126.0,47893.54296875,0.0,1900.205322265625,1.0,281.2594909667969,284.13018798828125,294.28387451171875,297.4002990722656,293.1499938964844,293.1499938964844,281.25,35940.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101667404174804,1.0,0.0,0.0,3.993178367614746,3.993205785751343,1.0639731726769242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.38525390625,0.0,1949.05517578125,1895.4371337890625,0.0,3498.1513671875,0.9824207425117492,1.0,0.0,3.0,1.0,0.0
