time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396120,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017944335937,0.8155460953712463,0.3105929493904114,0.2823812961578369,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.9122312068939208,0.4389377534389496,0.542859673500061,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017944335937,0.8128952980041504,0.3075803518295288,0.2174113094806671,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017639160156,0.8267119526863098,0.3248402774333954,0.3105515539646148,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.7517718076705933,0.242780789732933,1.1068474054336548,285.4015197753906,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1026611328125,285.3999328613281,1.0,0.5324274301528931,1.0,1.0,0.0,1.0,-2.803196430206299,2.803190231323242,6.322898570942925e-06,2.167485237121582,1.0,1.0,0.0,132.92335510253906,114.0,47898.25,0.0,1893.6683349609373,1.0,281.255859375,284.1252746582031,294.2799987792969,297.3880920410156,293.1499938964844,293.1499938964844,280.95001220703125,35944.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103054404258728,1.0,0.0,0.0,3.993381977081299,3.9934096336364746,1.0640817436069485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.90478515625,0.0,1949.353515625,1895.4371337890625,0.0,3499.4384765625,0.9824692010879515,1.0,0.0,3.0,1.0,0.0
12396180,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960144042969,0.8199537992477417,0.3074006140232086,0.2793863117694855,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.9208454489707948,0.4377383887767792,0.541160523891449,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960144042969,0.8179015517234802,0.3051014542579651,0.2155758589506149,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.831959068775177,0.3225734531879425,0.3082718253135681,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.7558216452598572,0.2402122616767883,1.0945961475372314,285.1957397460937,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0858764648437,285.1940002441406,1.0,0.5256437063217163,1.0,1.0,0.0,1.0,-2.778357744216919,2.7783515453338623,6.211264917510562e-06,2.1482436656951904,1.0,1.0,0.0,127.64202880859376,102.0,49124.34375,0.0,1829.7796630859373,1.0,280.9557800292969,283.8977355957031,294.3121337890625,297.49609375,293.1499938964844,293.1499938964844,280.6499938964844,35967.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190176129341124,1.0,0.0,0.0,3.994631767272949,3.994659185409546,1.0647478347891592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.6376953125,0.0,1951.1842041015625,1895.4371337890625,0.0,3580.08935546875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960144042969,0.8199537992477417,0.3074006140232086,0.2793863117694855,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.9208454489707948,0.4377383887767792,0.541160523891449,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960144042969,0.8179015517234802,0.3051014542579651,0.2155758589506149,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.831959068775177,0.3225734531879425,0.3082718253135681,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.7558216452598572,0.2402122616767883,1.0945961475372314,285.1957397460937,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0858764648437,285.1940002441406,1.0,0.5256437063217163,1.0,1.0,0.0,1.0,-2.778357744216919,2.7783515453338623,6.211264917510562e-06,2.1482436656951904,1.0,1.0,0.0,127.64202880859376,102.0,49124.34375,0.0,1829.7796630859373,1.0,280.9557800292969,283.8977355957031,294.3121337890625,297.49609375,293.1499938964844,293.1499938964844,280.6499938964844,35967.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190176129341124,1.0,0.0,0.0,3.994631767272949,3.994659185409546,1.0647478347891592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.6376953125,0.0,1951.1842041015625,1895.4371337890625,0.0,3580.08935546875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8242056369781494,0.3057914674282074,0.2778631746768951,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.928208351135254,0.4371461570262909,0.540314793586731,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8224406242370605,0.3038517534732818,0.2146335542201995,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8366943001747131,0.3214212656021118,0.3070882260799408,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7598589062690735,0.2389279007911682,1.0883196592330933,285.0412292480469,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0783996582031,285.0310974121094,1.0,0.5214875340461731,1.0,1.0,0.0,1.0,-2.765647649765014,2.765641450881958,6.1545060816570185e-06,2.138388395309448,1.0,1.0,0.0,123.87765502929688,102.0,50247.18359375,0.0,1792.483642578125,1.0,280.6927185058594,283.7157897949219,294.352294921875,297.6566467285156,293.1499938964844,293.1499938964844,280.6499938964844,35974.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253089427947998,1.0,0.0,0.0,3.9950509071350098,3.9950783252716064,1.0649712294252822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.5615234375,0.0,1951.79833984375,1895.4371337890625,0.0,3638.0693359375,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8292840123176575,0.304124116897583,0.2762187719345093,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9368453025817872,0.4364993274211883,0.5393178462982178,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8278172612190247,0.3025537431240082,0.2136158049106598,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8423806428909302,0.3202184736728668,0.305804967880249,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.764803946018219,0.2376109659671783,1.08170747756958,284.98651123046875,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0707397460937,284.9847106933594,1.0,0.5169344544410706,1.0,1.0,0.0,1.0,-2.7520384788513184,2.752032518386841,6.094027867220575e-06,2.1278390884399414,1.0,1.0,0.0,119.71278381347656,90.0,50304.8515625,0.0,1752.2725830078125,1.0,280.6556701660156,283.6677551269531,294.3464050292969,297.60406494140625,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269695281982422,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.00146484375,0.0,1952.271728515625,1895.4371337890625,0.0,3653.332763671875,0.9829428791999816,1.0,0.0,3.0,1.0,0.0
12396420,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8391627073287964,0.3016064763069153,0.2737937271595001,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.9524891972541808,0.4354922473430633,0.5378530025482178,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.838118314743042,0.3005947172641754,0.2121083587408065,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.853380024433136,0.3183936178684234,0.3038907945156097,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.7745269536972046,0.2356415539979934,1.0718802213668823,284.7922668457031,284.95001220703125,295.87310791015625,291.34771728515625,295.8716125488281,297.0600891113281,284.7879638671875,1.0,0.5096387267112732,1.0,1.0,0.0,1.0,-2.731848955154419,2.7318429946899414,6.00484690949088e-06,2.1121840476989746,0.9969266653060912,0.9969266653060912,0.0,112.77423095703124,90.0,51439.81640625,0.0,1689.7606201171875,1.0,280.3660888671875,283.4513854980469,294.3869934082031,297.7374572753906,293.1499938964844,293.1499938964844,280.3500061035156,36071.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341907501220704,1.0,0.0,0.0,3.9936583042144775,3.993685722351074,1.0642289680617978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.7109375,0.0,1950.7572021484373,1895.4371337890625,0.0,3719.4931640625,0.9825900793075562,1.0,0.0,3.0,1.0,0.0
12396480,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.8430734872817993,0.300765722990036,0.2729198336601257,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.958272099494934,0.4351641237735748,0.5372917056083679,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.8421837091445923,0.2999384105205536,0.2115645110607147,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.8577455878257751,0.3177777528762817,0.3031978607177734,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.7783908843994141,0.2349768429994583,1.0683910846710205,284.7757873535156,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0567626953125,284.77392578125,1.0,0.507005512714386,1.0,1.0,0.0,1.0,-2.724599838256836,2.7245938777923584,5.972960934741423e-06,2.106551170349121,0.9961376190185548,0.9961376190185548,0.0,110.28268432617188,78.0,51429.20703125,0.0,1667.526123046875,1.0,280.3557434082031,283.437255859375,294.38140869140625,297.7101135253906,293.1499938964844,293.1499938964844,280.04998779296875,36093.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342694878578186,1.0,0.0,0.0,3.992506265640259,3.992533683776856,1.063615059138101e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.39599609375,0.0,1949.421142578125,1895.4371337890625,0.0,3720.21240234375,0.982350528240204,1.0,0.0,3.0,1.0,0.0
12396540,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.8623704314231873,0.2973460853099823,0.2695277035236358,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650329589844,0.982730507850647,0.433727890253067,0.5350988507270813,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.8621178269386292,0.2972663044929504,0.2094471752643585,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653381347656,0.8790435791015625,0.31525519490242,0.3004792630672455,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.7971486449241638,0.2323181927204132,1.0547971725463867,284.5650939941406,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0433959960937,284.56329345703125,1.0,0.4962616860866546,1.0,1.0,0.0,1.0,-2.6963489055633545,2.696342945098877,5.849546141689643e-06,2.084617376327514,0.9892641305923462,0.9892641305923462,0.0,99.99343872070312,66.0,52492.80859375,0.0,1579.270751953125,1.0,280.0558166503906,283.20782470703125,294.4167175292969,297.8130798339844,293.1499938964844,293.1499938964844,279.75,36255.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409393668174744,1.0,0.0,0.0,3.98370099067688,3.983728408813477,1.0589287740003783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.40478515625,0.0,1939.1671142578125,1895.4371337890625,0.0,3780.982666015625,0.980449676513672,1.0,0.0,3.0,1.0,0.0
12396600,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.8623704314231873,0.2973460853099823,0.2695277035236358,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650329589844,0.982730507850647,0.433727890253067,0.5350988507270813,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.8621178269386292,0.2972663044929504,0.2094471752643585,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653381347656,0.8790435791015625,0.31525519490242,0.3004792630672455,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.7971486449241638,0.2323181927204132,1.0547971725463867,284.5650939941406,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0433959960937,284.56329345703125,1.0,0.4962616860866546,1.0,1.0,0.0,1.0,-2.6963489055633545,2.696342945098877,5.849546141689643e-06,2.084617376327514,0.9892641305923462,0.9892641305923462,0.0,99.99343872070312,66.0,52492.80859375,0.0,1579.270751953125,1.0,280.0558166503906,283.20782470703125,294.4167175292969,297.8130798339844,293.1499938964844,293.1499938964844,279.75,36255.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409393668174744,1.0,0.0,0.0,3.98370099067688,3.983728408813477,1.0589287740003783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.40478515625,0.0,1939.1671142578125,1895.4371337890625,0.0,3780.982666015625,0.980449676513672,1.0,0.0,3.0,1.0,0.0
12396660,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515625,0.8845099210739136,0.2939077019691467,0.2661553025245666,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3509521484375,0.9990000128746032,0.4324438273906708,0.5239750742912292,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515625,0.8849624991416931,0.2945261299610138,0.2073197662830352,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.9030349850654602,0.3126433789730072,0.2977253496646881,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35211181640625,0.8172940015792847,0.2296208292245865,1.041267991065979,284.3510437011719,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0302124023437,284.3480834960937,1.0,0.4845619797706604,1.0,1.0,0.0,1.0,-2.659416675567627,2.6594109535217285,5.691349997505313e-06,2.0565226078033447,0.979539155960083,0.979539155960083,0.0,90.3646240234375,54.0,53398.8828125,0.0,1484.108154296875,1.0,279.7558898925781,282.97613525390625,294.4520874023437,297.9111633300781,293.1499938964844,293.1499938964844,279.45001220703125,36450.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469676613807678,1.0,0.0,0.0,3.967807531356812,3.967834711074829,1.0504960528123777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.806640625,0.0,1919.987060546875,1895.4371337890625,0.0,3835.603759765625,0.9769694805145264,1.0,0.0,3.0,1.0,0.0
12396720,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515625,0.8845099210739136,0.2939077019691467,0.2661553025245666,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3509521484375,0.9990000128746032,0.4324438273906708,0.5239750742912292,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515625,0.8849624991416931,0.2945261299610138,0.2073197662830352,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.9030349850654602,0.3126433789730072,0.2977253496646881,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35211181640625,0.8172940015792847,0.2296208292245865,1.041267991065979,284.3510437011719,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0302124023437,284.3480834960937,1.0,0.4845619797706604,1.0,1.0,0.0,1.0,-2.659416675567627,2.6594109535217285,5.691349997505313e-06,2.0565226078033447,0.979539155960083,0.979539155960083,0.0,90.3646240234375,54.0,53398.8828125,0.0,1484.108154296875,1.0,279.7558898925781,282.97613525390625,294.4520874023437,297.9111633300781,293.1499938964844,293.1499938964844,279.45001220703125,36450.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469676613807678,1.0,0.0,0.0,3.967807531356812,3.967834711074829,1.0504960528123777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.806640625,0.0,1919.987060546875,1895.4371337890625,0.0,3835.603759765625,0.9769694805145264,1.0,0.0,3.0,1.0,0.0
12396780,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108703613281,0.902839183807373,0.290300190448761,0.2627513706684112,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1102905273437,0.9990000128746032,0.4345255494117737,0.4872609972953796,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108703613281,0.9040337800979614,0.2915856540203094,0.2051434218883514,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1107482910156,0.9245977997779846,0.3098222017288208,0.2948940992355346,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11151123046875,0.8326014280319214,0.2267933040857315,1.0276682376861572,284.1103210449219,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.0316162109375,284.10675048828125,1.0,0.4706958830356598,1.0,1.0,0.0,1.0,-2.5995357036590576,2.5995302200317383,5.437171694211429e-06,2.0098392963409424,0.9664174914360046,0.9664174914360046,0.0,82.38360595703125,42.0,53893.83984375,0.0,1368.15478515625,1.0,279.4560241699219,282.7270202636719,294.482666015625,297.9814147949219,293.1499938964844,293.1499938964844,279.1499938964844,36702.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514374136924744,1.0,0.0,0.0,3.942849159240722,3.942876100540161,1.0373220220571966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.599609375,0.0,1889.714111328125,1895.4371337890625,0.0,3875.902099609375,0.9714797139167786,1.0,0.0,3.0,1.0,0.0
12396840,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108703613281,0.902839183807373,0.290300190448761,0.2627513706684112,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1102905273437,0.9990000128746032,0.4345255494117737,0.4872609972953796,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108703613281,0.9040337800979614,0.2915856540203094,0.2051434218883514,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1107482910156,0.9245977997779846,0.3098222017288208,0.2948940992355346,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11151123046875,0.8326014280319214,0.2267933040857315,1.0276682376861572,284.1103210449219,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.0316162109375,284.10675048828125,1.0,0.4706958830356598,1.0,1.0,0.0,1.0,-2.5995357036590576,2.5995302200317383,5.437171694211429e-06,2.0098392963409424,0.9664174914360046,0.9664174914360046,0.0,82.38360595703125,42.0,53893.83984375,0.0,1368.15478515625,1.0,279.4560241699219,282.7270202636719,294.482666015625,297.9814147949219,293.1499938964844,293.1499938964844,279.1499938964844,36702.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514374136924744,1.0,0.0,0.0,3.942849159240722,3.942876100540161,1.0373220220571966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.599609375,0.0,1889.714111328125,1895.4371337890625,0.0,3875.902099609375,0.9714797139167786,1.0,0.0,3.0,1.0,0.0
12396900,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395751953125,0.915157675743103,0.2884896993637085,0.2610470652580261,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375305175781,0.9990000128746032,0.436990350484848,0.4664548933506012,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395446777344,0.9168626070022584,0.2900717556476593,0.2040285319089889,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93902587890625,0.9385845065116882,0.3083624243736267,0.2934357225894928,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.942138671875,0.8423028588294983,0.2253698259592056,1.0208014249801636,283.9374694824219,284.95001220703125,296.148193359375,291.4922180175781,296.1466064453125,297.0391540527344,283.9242553710937,1.0,0.463133841753006,1.0,1.0,0.0,1.0,-2.5669162273406982,2.566910982131958,5.3014196055301e-06,1.984540343284607,0.957998514175415,0.957998514175415,0.0,78.12274932861328,42.0,54551.140625,0.0,1307.5673828125,1.0,279.19415283203125,282.53369140625,294.51885986328125,298.1158447265625,293.1499938964844,293.1499938964844,279.1499938964844,36859.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549925327301024,1.0,0.0,0.0,3.926433086395264,3.926460027694702,1.0287022860211437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.89794921875,0.0,1869.931884765625,1895.4371337890625,0.0,3907.82568359375,0.9678411483764648,1.0,0.0,3.0,1.0,0.0
12396960,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86309814453125,0.9300656914711,0.2866519391536712,0.2592559456825256,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626403808594,0.9990000128746032,0.4402442276477813,0.4443245232105255,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.86309814453125,0.9322030544281006,0.2884929478168487,0.2028367817401886,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629455566406,0.9538950324058532,0.306835800409317,0.2918762266635895,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.86376953125,0.8536111116409302,0.2239190936088562,1.013674259185791,283.862548828125,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.049560546875,283.858642578125,1.0,0.4551836550235748,1.0,1.0,0.0,1.0,-2.532442808151245,2.532437801361084,5.159822649147827e-06,1.9577983617782595,0.9499465823173524,0.9499465823173524,0.0,73.76435089111328,45.0,54179.8125,0.0,1245.7008056640625,1.0,279.1561279296875,282.4750671386719,294.5119934082031,298.03387451171875,293.1499938964844,293.1499938964844,278.8500061035156,37014.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539016485214232,1.0,0.0,0.0,3.906551837921143,3.906578779220581,1.0183110816797123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6103515625,0.0,1845.888671875,1895.4371337890625,0.0,3898.04248046875,0.9634802937507628,1.0,0.0,3.0,1.0,0.0
12397020,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63037109375,0.9494789838790894,0.2831608951091766,0.2559399604797363,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.630126953125,0.9990000128746032,0.4478082358837127,0.4155277013778686,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6303405761719,0.9520670771598816,0.2853604853153229,0.2005454301834106,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302490234375,0.9724902510643004,0.3037906289100647,0.2888625860214233,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6307983398437,0.8688880205154419,0.2211205959320068,1.0003055334091189,283.6300048828125,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0751037597656,283.6276550292969,1.0,0.444064736366272,1.0,1.0,0.0,1.0,-2.4793853759765625,2.4793803691864014,4.945007276546676e-06,1.916281819343567,0.930440366268158,0.930440366268158,0.0,68.06397247314453,63.0,54540.07421875,0.0,1157.777587890625,1.0,278.85650634765625,282.23907470703125,294.5444641113281,298.0854797363281,293.1499938964844,293.1499938964844,278.54998779296875,37387.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550118446350098,1.0,0.0,0.0,3.856501579284668,3.856527805328369,9.923852530846489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.8056640625,0.0,1786.2425537109375,1895.4371337890625,0.0,3907.99853515625,0.9524460434913636,1.0,0.0,3.0,1.0,0.0
12397080,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63037109375,0.9494789838790894,0.2831608951091766,0.2559399604797363,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.630126953125,0.9990000128746032,0.4478082358837127,0.4155277013778686,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6303405761719,0.9520670771598816,0.2853604853153229,0.2005454301834106,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302490234375,0.9724902510643004,0.3037906289100647,0.2888625860214233,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6307983398437,0.8688880205154419,0.2211205959320068,1.0003055334091189,283.6300048828125,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0751037597656,283.6276550292969,1.0,0.444064736366272,1.0,1.0,0.0,1.0,-2.4793853759765625,2.4793803691864014,4.945007276546676e-06,1.916281819343567,0.930440366268158,0.930440366268158,0.0,68.06397247314453,63.0,54540.07421875,0.0,1157.777587890625,1.0,278.85650634765625,282.23907470703125,294.5444641113281,298.0854797363281,293.1499938964844,293.1499938964844,278.54998779296875,37387.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550118446350098,1.0,0.0,0.0,3.856501579284668,3.856527805328369,9.923852530846489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.8056640625,0.0,1786.2425537109375,1895.4371337890625,0.0,3907.99853515625,0.9524460434913636,1.0,0.0,3.0,1.0,0.0
12397140,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.9419856071472168,0.2799340188503265,0.2530228495597839,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432983398437,0.9990000128746032,0.4532613754272461,0.419560432434082,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.9449687600135804,0.2823869884014129,0.1984469443559646,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.9663650989532472,0.3008477985858917,0.2860771119594574,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.8626532554626465,0.2184856086969375,0.988418996334076,283.4432983398437,284.95001220703125,296.33026123046875,291.5887756347656,296.3285827636719,297.09051513671875,283.44403076171875,1.0,0.4418889582157135,1.0,1.0,0.0,1.0,-2.4594225883483887,2.459417819976806,4.864614311372861e-06,1.9002532958984373,0.90872722864151,0.90872722864151,0.0,67.91869354248047,81.0,55295.7578125,0.0,1133.981689453125,1.0,278.556884765625,282.0423889160156,294.5849304199219,298.1625671386719,293.1499938964844,293.1499938964844,278.25,37799.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564171433448792,1.0,0.0,0.0,3.791001081466675,3.7910268306732178,9.589613227944938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.2744140625,0.0,1709.7532958984375,1895.4371337890625,0.0,3920.584228515625,0.9380092620849608,1.0,0.0,3.0,1.0,0.0
12397200,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.9419856071472168,0.2799340188503265,0.2530228495597839,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432983398437,0.9990000128746032,0.4532613754272461,0.419560432434082,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.9449687600135804,0.2823869884014129,0.1984469443559646,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.9663650989532472,0.3008477985858917,0.2860771119594574,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.8626532554626465,0.2184856086969375,0.988418996334076,283.4432983398437,284.95001220703125,296.33026123046875,291.5887756347656,296.3285827636719,297.09051513671875,283.44403076171875,1.0,0.4418889582157135,1.0,1.0,0.0,1.0,-2.4594225883483887,2.459417819976806,4.864614311372861e-06,1.9002532958984373,0.90872722864151,0.90872722864151,0.0,67.91869354248047,81.0,55295.7578125,0.0,1133.981689453125,1.0,278.556884765625,282.0423889160156,294.5849304199219,298.1625671386719,293.1499938964844,293.1499938964844,278.25,37799.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564171433448792,1.0,0.0,0.0,3.791001081466675,3.7910268306732178,9.589613227944938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.2744140625,0.0,1709.7532958984375,1895.4371337890625,0.0,3920.584228515625,0.9380092620849608,1.0,0.0,3.0,1.0,0.0
12397260,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3073425292969,0.9137221574783324,0.276775985956192,0.2503414452075958,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3077087402344,0.9990000128746032,0.4536327123641968,0.4491802752017975,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.307373046875,0.917245626449585,0.2797747254371643,0.1966867744922638,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3074645996094,0.9399076700210572,0.2981147468090057,0.2836090326309204,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3069763183594,0.8409022092819214,0.2159773856401443,0.977835178375244,283.3077087402344,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.08123779296875,283.3106689453125,1.0,0.4463515877723694,1.0,1.0,0.0,1.0,-2.4657602310180664,2.4657552242279053,4.889070169156184e-06,1.904823303222656,0.8855739235877991,0.8855739235877991,0.0,72.1811294555664,99.0,56387.72265625,0.0,1159.2286376953125,1.0,278.2574157714844,281.8875732421875,294.6320495605469,298.27166748046875,293.1499938964844,293.1499938964844,278.54998779296875,38226.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596017003059388,1.0,0.0,0.0,3.7093327045440674,3.709357738494873,9.18089199331007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.6552734375,0.0,1617.117919921875,1895.4371337890625,0.0,3949.03466796875,0.9200254082679749,1.0,0.0,3.0,1.0,0.0
12397320,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3073425292969,0.9137221574783324,0.276775985956192,0.2503414452075958,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3077087402344,0.9990000128746032,0.4536327123641968,0.4491802752017975,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.307373046875,0.917245626449585,0.2797747254371643,0.1966867744922638,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3074645996094,0.9399076700210572,0.2981147468090057,0.2836090326309204,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3069763183594,0.8409022092819214,0.2159773856401443,0.977835178375244,283.3077087402344,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.08123779296875,283.3106689453125,1.0,0.4463515877723694,1.0,1.0,0.0,1.0,-2.4657602310180664,2.4657552242279053,4.889070169156184e-06,1.904823303222656,0.8855739235877991,0.8855739235877991,0.0,72.1811294555664,99.0,56387.72265625,0.0,1159.2286376953125,1.0,278.2574157714844,281.8875732421875,294.6320495605469,298.27166748046875,293.1499938964844,293.1499938964844,278.54998779296875,38226.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596017003059388,1.0,0.0,0.0,3.7093327045440674,3.709357738494873,9.18089199331007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.6552734375,0.0,1617.117919921875,1895.4371337890625,0.0,3949.03466796875,0.9200254082679749,1.0,0.0,3.0,1.0,0.0
12397380,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039428710937,0.882197916507721,0.2751190066337585,0.248649924993515,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054992675781,0.9990000128746032,0.4502566158771515,0.4932800233364105,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.60400390625,0.8858102560043335,0.2785706520080566,0.1957220733165741,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60430908203125,0.9051445722579956,0.2967762649059295,0.2821625471115112,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6025085449219,0.8147228360176086,0.2144229710102081,0.9706027507781982,283.6052551269531,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,297.06610107421875,283.6133728027344,1.0,0.4558970034122467,1.0,1.0,0.0,1.0,-2.492879629135132,2.4928746223449707,4.996627467335202e-06,1.92551338672638,0.8698167204856873,0.8698167204856873,0.0,79.63326263427734,117.0,55612.5703125,0.0,1222.838623046875,1.0,278.54229736328125,282.1966552734375,294.6218566894531,298.1332397460937,293.1499938964844,293.1499938964844,278.8500061035156,38174.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470568895339966,1.0,0.0,0.0,3.626765489578247,3.626789569854736,8.776719369052444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.9912109375,0.0,1523.641845703125,1895.4371337890625,0.0,3836.40966796875,0.901634395122528,1.0,0.0,3.0,1.0,0.0
12397440,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039428710937,0.882197916507721,0.2751190066337585,0.248649924993515,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054992675781,0.9990000128746032,0.4502566158771515,0.4932800233364105,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.60400390625,0.8858102560043335,0.2785706520080566,0.1957220733165741,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60430908203125,0.9051445722579956,0.2967762649059295,0.2821625471115112,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6025085449219,0.8147228360176086,0.2144229710102081,0.9706027507781982,283.6052551269531,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,297.06610107421875,283.6133728027344,1.0,0.4558970034122467,1.0,1.0,0.0,1.0,-2.492879629135132,2.4928746223449707,4.996627467335202e-06,1.92551338672638,0.8698167204856873,0.8698167204856873,0.0,79.63326263427734,117.0,55612.5703125,0.0,1222.838623046875,1.0,278.54229736328125,282.1966552734375,294.6218566894531,298.1332397460937,293.1499938964844,293.1499938964844,278.8500061035156,38174.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470568895339966,1.0,0.0,0.0,3.626765489578247,3.626789569854736,8.776719369052444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.9912109375,0.0,1523.641845703125,1895.4371337890625,0.0,3836.40966796875,0.901634395122528,1.0,0.0,3.0,1.0,0.0
12397500,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8119812011719,0.8673197627067566,0.2748092412948608,0.2483660876750946,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8161315917969,0.9990000128746032,0.4476850926876068,0.5181524753570557,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8121337890625,0.8710294365882874,0.2784677445888519,0.1956487745046615,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8128662109375,0.8898101449012756,0.2966672480106354,0.2820392251014709,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8084411621094,0.8010485768318176,0.2140605300664901,0.96909499168396,283.8151550292969,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0580444335937,283.8334350585937,1.0,0.4622215330600738,1.0,1.0,0.0,1.0,-2.5134706497192383,2.513465642929077,5.079308721178677e-06,1.9413331747055047,0.8642830848693848,0.8642830848693848,0.0,84.29080200195312,117.0,54869.453125,0.0,1267.730224609375,1.0,278.7976989746094,282.4241638183594,294.621337890625,298.0205993652344,293.1499938964844,293.1499938964844,278.8500061035156,38043.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396434426307678,1.0,0.0,0.0,3.5886449813842773,3.5886688232421875,8.593187317273987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.17626953125,0.0,1481.0045166015625,1895.4371337890625,0.0,3769.201904296875,0.8931177854537964,1.0,0.0,3.0,1.0,0.0
12397560,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94000244140625,0.8533843755722046,0.2747511267662048,0.2484029829502105,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94207763671875,0.9990000128746032,0.444641500711441,0.544336199760437,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9400634765625,0.8571363091468811,0.2786368131637573,0.1958194375038147,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403991699219,0.8752314448356628,0.2968587577342987,0.2822771668434143,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384155273437,0.7875610589981079,0.2139322012662887,0.9689064025878906,283.9414978027344,284.95001220703125,296.547607421875,291.7038879394531,296.5460205078125,297.0495300292969,283.9502868652344,1.0,0.469400554895401,1.0,1.0,0.0,1.0,-2.5379624366760254,2.537957191467285,5.178627361601684e-06,1.9601876735687256,0.8588759899139404,0.8588759899139404,0.0,89.50747680664062,135.0,55069.42578125,0.0,1320.63818359375,1.0,278.8413391113281,282.53271484375,294.6672058105469,298.1256103515625,293.1499938964844,293.1499938964844,279.1499938964844,37891.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370996952056884,1.0,0.0,0.0,3.554473400115967,3.5544967651367188,8.43031557451468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.14404296875,0.0,1443.244873046875,1895.4371337890625,0.0,3746.040283203125,0.8853808641433716,1.0,0.0,3.0,1.0,0.0
12397620,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2283020019531,0.8122507333755493,0.2747277021408081,0.2490040212869644,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2296142578125,0.953765034675598,0.4409628808498382,0.5447408556938171,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.22833251953125,0.8163197636604309,0.279284656047821,0.1967120021581649,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2285461425781,0.8324121832847595,0.297536551952362,0.2835180759429931,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2272644042969,0.7476917505264282,0.2139125019311905,0.9717340469360352,284.229248046875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0438842773437,284.2345886230469,1.0,0.4829761087894439,1.0,1.0,0.0,1.0,-2.5450713634490967,2.5450661182403564,5.208472430240363e-06,1.966081500053405,0.8515369892120361,0.8515369892120361,0.0,107.30738067626952,123.0,54027.9296875,0.0,1406.7882080078125,1.0,279.140625,282.82586669921875,294.71405029296875,298.1210327148437,293.1499938964844,293.1499938964844,279.45001220703125,37518.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296053647994996,1.0,0.0,0.0,3.4964730739593506,3.4964959621429443,8.157436468536616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.22998046875,0.0,1379.86328125,1895.4371337890625,0.0,3677.5234375,0.8722336292266846,1.0,0.0,3.0,1.0,0.0
12397680,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2283020019531,0.8122507333755493,0.2747277021408081,0.2490040212869644,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2296142578125,0.953765034675598,0.4409628808498382,0.5447408556938171,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.22833251953125,0.8163197636604309,0.279284656047821,0.1967120021581649,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2285461425781,0.8324121832847595,0.297536551952362,0.2835180759429931,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2272644042969,0.7476917505264282,0.2139125019311905,0.9717340469360352,284.229248046875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0438842773437,284.2345886230469,1.0,0.4829761087894439,1.0,1.0,0.0,1.0,-2.5450713634490967,2.5450661182403564,5.208472430240363e-06,1.966081500053405,0.8515369892120361,0.8515369892120361,0.0,107.30738067626952,123.0,54027.9296875,0.0,1406.7882080078125,1.0,279.140625,282.82586669921875,294.71405029296875,298.1210327148437,293.1499938964844,293.1499938964844,279.45001220703125,37518.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296053647994996,1.0,0.0,0.0,3.4964730739593506,3.4964959621429443,8.157436468536616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.22998046875,0.0,1379.86328125,1895.4371337890625,0.0,3677.5234375,0.8722336292266846,1.0,0.0,3.0,1.0,0.0
12397740,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49139404296875,0.8007593750953674,0.2750128805637359,0.2493892908096313,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925842285156,0.9382190704345704,0.4415037631988525,0.5447367429733276,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.491455078125,0.8057093620300293,0.2802454829216003,0.1974935233592987,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916381835937,0.8220965266227722,0.298518568277359,0.2845986783504486,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4904479980469,0.7379522919654846,0.2142306864261627,0.973850429058075,284.4922790527344,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0604553222656,284.4971618652344,1.0,0.4871826767921448,1.0,1.0,0.0,1.0,-2.550309896469116,2.550304651260376,5.229725047684042e-06,1.97002387046814,0.8474623560905457,0.8474623560905457,0.0,113.3915023803711,111.0,52979.79296875,0.0,1440.0291748046875,1.0,279.44012451171875,283.09942626953125,294.7498474121094,298.0924377441406,293.1499938964844,293.1499938964844,279.75,37112.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214825630187988,1.0,0.0,0.0,3.4534733295440674,3.453495502471924,7.958028618304525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.28076171875,0.0,1333.189453125,1895.4371337890625,0.0,3602.833984375,0.8623962998390198,1.0,0.0,3.0,1.0,0.0
12397800,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49139404296875,0.8007593750953674,0.2750128805637359,0.2493892908096313,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925842285156,0.9382190704345704,0.4415037631988525,0.5447367429733276,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.491455078125,0.8057093620300293,0.2802454829216003,0.1974935233592987,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4916381835937,0.8220965266227722,0.298518568277359,0.2845986783504486,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4904479980469,0.7379522919654846,0.2142306864261627,0.973850429058075,284.4922790527344,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0604553222656,284.4971618652344,1.0,0.4871826767921448,1.0,1.0,0.0,1.0,-2.550309896469116,2.550304651260376,5.229725047684042e-06,1.97002387046814,0.8474623560905457,0.8474623560905457,0.0,113.3915023803711,111.0,52979.79296875,0.0,1440.0291748046875,1.0,279.44012451171875,283.09942626953125,294.7498474121094,298.0924377441406,293.1499938964844,293.1499938964844,279.75,37112.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214825630187988,1.0,0.0,0.0,3.4534733295440674,3.453495502471924,7.958028618304525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.28076171875,0.0,1333.189453125,1895.4371337890625,0.0,3602.833984375,0.8623962998390198,1.0,0.0,3.0,1.0,0.0
12397860,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8053140044212341,0.275709867477417,0.2498459219932556,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.9449463486671448,0.443717896938324,0.5469374060630798,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.8107591271400452,0.2815478146076202,0.1982800066471099,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.8268424868583679,0.2998247742652893,0.285671055316925,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.7418845891952515,0.2149048000574112,0.9760902523994446,284.7445983886719,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.08453369140625,284.7490539550781,1.0,0.4866524040699005,1.0,1.0,0.0,1.0,-2.5578153133392334,2.557810068130493,5.2603145377361216e-06,1.9757040739059448,0.8466734886169434,0.8466734886169434,0.0,111.59781646728516,99.0,52017.734375,0.0,1442.06640625,1.0,279.7397766113281,283.36114501953125,294.7860412597656,298.0669860839844,293.1499938964844,293.1499938964844,280.04998779296875,36678.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130456447601318,1.0,0.0,0.0,3.4267985820770264,3.426820755004883,7.835567998881743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.19189453125,0.0,1303.5008544921875,1895.4371337890625,0.0,3524.846435546875,0.8561496138572693,1.0,0.0,3.0,1.0,0.0
12397920,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8053140044212341,0.275709867477417,0.2498459219932556,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.9449463486671448,0.443717896938324,0.5469374060630798,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.8107591271400452,0.2815478146076202,0.1982800066471099,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.8268424868583679,0.2998247742652893,0.285671055316925,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.7418845891952515,0.2149048000574112,0.9760902523994446,284.7445983886719,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.08453369140625,284.7490539550781,1.0,0.4866524040699005,1.0,1.0,0.0,1.0,-2.5578153133392334,2.557810068130493,5.2603145377361216e-06,1.9757040739059448,0.8466734886169434,0.8466734886169434,0.0,111.59781646728516,99.0,52017.734375,0.0,1442.06640625,1.0,279.7397766113281,283.36114501953125,294.7860412597656,298.0669860839844,293.1499938964844,293.1499938964844,280.04998779296875,36678.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130456447601318,1.0,0.0,0.0,3.4267985820770264,3.426820755004883,7.835567998881743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.19189453125,0.0,1303.5008544921875,1895.4371337890625,0.0,3524.846435546875,0.8561496138572693,1.0,0.0,3.0,1.0,0.0
