time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397980,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8192338943481445,0.2767841815948486,0.2504752874374389,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9640908241271972,0.446691632270813,0.5500423312187195,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8248935341835022,0.2831595242023468,0.1991571485996246,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8409724235534668,0.3014233112335205,0.2868494987487793,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7545285224914551,0.2158793956041336,0.9789040684700012,284.9860534667969,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.1092529296875,284.9900207519531,1.0,0.4833880364894867,1.0,1.0,0.0,1.0,-2.5672903060913086,2.5672848224639893,5.299149506754475e-06,1.982919692993164,0.8490277528762817,0.8490277528762817,0.0,105.39916229248048,87.0,51138.0390625,0.0,1427.427978515625,1.0,280.03955078125,283.6109313964844,294.8240051269531,298.0487670898437,293.1499938964844,293.1499938964844,280.3500061035156,36241.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048097729682922,1.0,0.0,0.0,3.4166619777679443,3.4166836738586426,7.789279834469198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.427734375,0.0,1290.4215087890625,1895.4371337890625,0.0,3448.3759765625,0.8535553812980652,1.0,0.0,3.0,1.0,0.0
12398040,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8192338943481445,0.2767841815948486,0.2504752874374389,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9640908241271972,0.446691632270813,0.5500423312187195,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8248935341835022,0.2831595242023468,0.1991571485996246,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8409724235534668,0.3014233112335205,0.2868494987487793,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7545285224914551,0.2158793956041336,0.9789040684700012,284.9860534667969,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.1092529296875,284.9900207519531,1.0,0.4833880364894867,1.0,1.0,0.0,1.0,-2.5672903060913086,2.5672848224639893,5.299149506754475e-06,1.982919692993164,0.8490277528762817,0.8490277528762817,0.0,105.39916229248048,87.0,51138.0390625,0.0,1427.427978515625,1.0,280.03955078125,283.6109313964844,294.8240051269531,298.0487670898437,293.1499938964844,293.1499938964844,280.3500061035156,36241.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048097729682922,1.0,0.0,0.0,3.4166619777679443,3.4166836738586426,7.789279834469198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.427734375,0.0,1290.4215087890625,1895.4371337890625,0.0,3448.3759765625,0.8535553812980652,1.0,0.0,3.0,1.0,0.0
12398100,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.8288332223892212,0.2774224579334259,0.2508367002010345,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.9763569831848145,0.448319524526596,0.5517265200614929,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.8347700238227844,0.2840520441532135,0.1996210515499115,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.8512654304504395,0.3023056983947754,0.2874704599380493,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.7638864517211914,0.2164483666419983,0.9804807901382446,285.1417541503906,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,297.1216125488281,285.1545104980469,1.0,0.4811244308948517,1.0,1.0,0.0,1.0,-2.5724785327911377,2.572473287582397,5.320503987604752e-06,1.9868850708007808,0.8518026471138,0.8518026471138,0.0,101.28987121582033,87.0,50286.35546875,0.0,1416.225341796875,1.0,280.2919616699219,283.7859191894531,294.82293701171875,297.9454650878906,293.1499938964844,293.1499938964844,280.3500061035156,36016.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989204168319702,1.0,0.0,0.0,3.417365789413452,3.4173874855041504,7.792489213898079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.5087890625,0.0,1289.54150390625,1895.4371337890625,0.0,3393.5185546875,0.853571355342865,1.0,0.0,3.0,1.0,0.0
12398160,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.8408530354499817,0.2781726717948913,0.2513081431388855,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.989809513092041,0.4500798881053924,0.5535915493965149,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.8472162485122681,0.2850453853607178,0.200155109167099,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.8643848299980164,0.3032833039760589,0.2881784439086914,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.7758127450942993,0.2171001136302948,0.9823839664459229,285.2170104980469,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.13458251953125,285.2204895019531,1.0,0.4786027669906616,1.0,1.0,0.0,1.0,-2.5785467624664307,2.5785415172576904,5.345542376744561e-06,1.9915262460708616,0.8543883562088013,0.8543883562088013,0.0,96.63245391845705,75.0,50333.0078125,0.0,1403.71484375,1.0,280.3396301269531,283.84942626953125,294.86260986328125,298.0365295410156,293.1499938964844,293.1499938964844,280.6499938964844,35817.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969858884811401,1.0,0.0,0.0,3.422555685043335,3.4225776195526123,7.816176434971567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.6796875,0.0,1293.2589111328125,1895.4371337890625,0.0,3375.472412109375,0.8545207381248474,1.0,0.0,3.0,1.0,0.0
12398220,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208984375,0.8630234003067017,0.2797128558158874,0.2523969709873199,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.9990000128746032,0.4547997713088989,0.5344768166542053,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209289550781,0.8703532814979553,0.2870866358280182,0.2013468444347381,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.8885877132415771,0.3052907586097717,0.2897603511810303,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206237792969,0.7975605130195618,0.2184548079967498,0.98698627948761,285.421142578125,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.1634216308594,285.42218017578125,1.0,0.4719679057598114,1.0,1.0,0.0,1.0,-2.5710813999176025,2.571075916290283,5.31516798218945e-06,1.986026644706726,0.8623539805412292,0.8623539805412292,0.0,88.95742797851562,63.0,49359.4296875,0.0,1360.339599609375,1.0,280.6396789550781,284.0638122558594,294.89996337890625,298.0216369628906,293.1499938964844,293.1499938964844,280.95001220703125,35433.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894743919372559,1.0,0.0,0.0,3.44316840171814,3.443190336227417,7.910607564554084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.09814453125,0.0,1311.00439453125,1895.4371337890625,0.0,3305.291748046875,0.8587822914123535,1.0,0.0,3.0,1.0,0.0
12398280,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208984375,0.8630234003067017,0.2797128558158874,0.2523969709873199,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.9990000128746032,0.4547997713088989,0.5344768166542053,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209289550781,0.8703532814979553,0.2870866358280182,0.2013468444347381,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.8885877132415771,0.3052907586097717,0.2897603511810303,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206237792969,0.7975605130195618,0.2184548079967498,0.98698627948761,285.421142578125,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.1634216308594,285.42218017578125,1.0,0.4719679057598114,1.0,1.0,0.0,1.0,-2.5710813999176025,2.571075916290283,5.31516798218945e-06,1.986026644706726,0.8623539805412292,0.8623539805412292,0.0,88.95742797851562,63.0,49359.4296875,0.0,1360.339599609375,1.0,280.6396789550781,284.0638122558594,294.89996337890625,298.0216369628906,293.1499938964844,293.1499938964844,280.95001220703125,35433.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894743919372559,1.0,0.0,0.0,3.44316840171814,3.443190336227417,7.910607564554084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.09814453125,0.0,1311.00439453125,1895.4371337890625,0.0,3305.291748046875,0.8587822914123535,1.0,0.0,3.0,1.0,0.0
12398340,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.8874672055244446,0.2812098562717438,0.2534986436367035,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.9990000128746032,0.464059054851532,0.4942122101783752,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5900573730469,0.8957445621490479,0.2891241610050201,0.2025731652975082,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.590087890625,0.9153202772140504,0.3072951436042785,0.2913892567157745,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.8198547959327698,0.2198494523763656,0.9919284582138062,285.59014892578125,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2129211425781,285.5903625488281,1.0,0.4628929495811462,1.0,1.0,0.0,1.0,-2.54456639289856,2.54456114768982,5.205951765674399e-06,1.9654618501663208,0.8722867965698242,0.8722867965698242,0.0,81.50373077392578,51.0,48173.6015625,0.0,1294.213623046875,1.0,280.9399719238281,284.2518310546875,294.92999267578125,297.9831848144531,293.1499938964844,293.1499938964844,281.25,35123.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807871341705322,1.0,0.0,0.0,3.475435256958008,3.475457668304444,8.059567448981397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.4853515625,0.0,1341.2459716796875,1895.4371337890625,0.0,3223.95703125,0.865709125995636,1.0,0.0,3.0,1.0,0.0
12398400,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.8874672055244446,0.2812098562717438,0.2534986436367035,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.9990000128746032,0.464059054851532,0.4942122101783752,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5900573730469,0.8957445621490479,0.2891241610050201,0.2025731652975082,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.590087890625,0.9153202772140504,0.3072951436042785,0.2913892567157745,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.8198547959327698,0.2198494523763656,0.9919284582138062,285.59014892578125,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2129211425781,285.5903625488281,1.0,0.4628929495811462,1.0,1.0,0.0,1.0,-2.54456639289856,2.54456114768982,5.205951765674399e-06,1.9654618501663208,0.8722867965698242,0.8722867965698242,0.0,81.50373077392578,51.0,48173.6015625,0.0,1294.213623046875,1.0,280.9399719238281,284.2518310546875,294.92999267578125,297.9831848144531,293.1499938964844,293.1499938964844,281.25,35123.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807871341705322,1.0,0.0,0.0,3.475435256958008,3.475457668304444,8.059567448981397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.4853515625,0.0,1341.2459716796875,1895.4371337890625,0.0,3223.95703125,0.865709125995636,1.0,0.0,3.0,1.0,0.0
12398460,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393798828125,0.914361298084259,0.280659943819046,0.2531524896621704,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.9990000128746032,0.4743273556232452,0.453386127948761,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.9245827794075012,0.2890539467334747,0.202657088637352,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.946306586265564,0.3071333765983581,0.2914387583732605,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394104003906,0.8415442109107971,0.2190484255552292,0.9893786311149596,285.7392883300781,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.2562255859375,285.7383117675781,1.0,0.4516601860523224,1.0,1.0,0.0,1.0,-2.503527879714966,2.5035228729248047,5.039345069235424e-06,1.9337183237075808,0.884090006351471,0.884090006351471,0.0,74.01124572753906,39.0,46839.51953125,0.0,1211.66748046875,1.0,281.2403259277344,284.4235534667969,294.9579467773437,297.9339599609375,293.1499938964844,293.1499938964844,281.54998779296875,34870.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707361817359924,1.0,0.0,0.0,3.5172691345214844,3.517291784286499,8.254760928139149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.22900390625,0.0,1382.3076171875,1895.4371337890625,0.0,3129.716552734375,0.874830424785614,1.0,0.0,3.0,1.0,0.0
12398520,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393798828125,0.914361298084259,0.280659943819046,0.2531524896621704,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.9990000128746032,0.4743273556232452,0.453386127948761,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.9245827794075012,0.2890539467334747,0.202657088637352,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.946306586265564,0.3071333765983581,0.2914387583732605,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394104003906,0.8415442109107971,0.2190484255552292,0.9893786311149596,285.7392883300781,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.2562255859375,285.7383117675781,1.0,0.4516601860523224,1.0,1.0,0.0,1.0,-2.503527879714966,2.5035228729248047,5.039345069235424e-06,1.9337183237075808,0.884090006351471,0.884090006351471,0.0,74.01124572753906,39.0,46839.51953125,0.0,1211.66748046875,1.0,281.2403259277344,284.4235534667969,294.9579467773437,297.9339599609375,293.1499938964844,293.1499938964844,281.54998779296875,34870.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707361817359924,1.0,0.0,0.0,3.5172691345214844,3.517291784286499,8.254760928139149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.22900390625,0.0,1382.3076171875,1895.4371337890625,0.0,3129.716552734375,0.874830424785614,1.0,0.0,3.0,1.0,0.0
12398580,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760986328125,0.9564014673233032,0.2811501622200012,0.2531527876853943,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.9990000128746032,0.4877378046512604,0.4028648436069488,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760986328125,0.9664773344993592,0.2899761795997619,0.2029580026865005,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760681152344,0.9845022559165956,0.3078877925872803,0.291701078414917,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.874275267124176,0.2191937118768692,0.9877997636795044,285.8759765625,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.3194274902344,285.8745422363281,1.0,0.4386478960514068,1.0,1.0,0.0,1.0,-2.45561957359314,2.4556145668029785,4.848084699915489e-06,1.8965224027633667,0.8976143598556519,0.8976143598556519,0.0,65.59011840820312,59.0,45425.30859375,0.0,1119.83935546875,1.0,281.540771484375,284.5858459472656,294.98388671875,297.8754272460937,293.1499938964844,293.1499938964844,281.8500061035156,34671.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593451380729675,1.0,0.0,0.0,3.566504001617432,3.5665271282196045,8.487479590257863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.2666015625,0.0,1432.5286865234375,1895.4371337890625,0.0,3022.863525390625,0.885672390460968,1.0,0.0,3.0,1.0,0.0
12398640,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760986328125,0.9564014673233032,0.2811501622200012,0.2531527876853943,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.9990000128746032,0.4877378046512604,0.4028648436069488,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760986328125,0.9664773344993592,0.2899761795997619,0.2029580026865005,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760681152344,0.9845022559165956,0.3078877925872803,0.291701078414917,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.874275267124176,0.2191937118768692,0.9877997636795044,285.8759765625,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.3194274902344,285.8745422363281,1.0,0.4386478960514068,1.0,1.0,0.0,1.0,-2.45561957359314,2.4556145668029785,4.848084699915489e-06,1.8965224027633667,0.8976143598556519,0.8976143598556519,0.0,65.59011840820312,59.0,45425.30859375,0.0,1119.83935546875,1.0,281.540771484375,284.5858459472656,294.98388671875,297.8754272460937,293.1499938964844,293.1499938964844,281.8500061035156,34671.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593451380729675,1.0,0.0,0.0,3.566504001617432,3.5665271282196045,8.487479590257863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.2666015625,0.0,1432.5286865234375,1895.4371337890625,0.0,3022.863525390625,0.885672390460968,1.0,0.0,3.0,1.0,0.0
12398700,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.967398464679718,0.2816139161586761,0.2534191012382507,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.9990000128746032,0.4952177405357361,0.3901264667510986,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.9770410656929016,0.290672093629837,0.2033267319202423,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.9934484958648682,0.3084919452667236,0.2921172082424164,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.8841139674186707,0.2195433974266052,0.988585650920868,285.9931640625,284.95001220703125,297.2243347167969,292.0438842773437,297.2227783203125,297.35699462890625,286.00372314453125,1.0,0.4365807771682739,1.0,1.0,0.0,1.0,-2.4460158348083496,2.446011066436768,4.809289748664014e-06,1.888584852218628,0.9056620597839355,0.9056620597839355,0.0,63.65975189208984,59.0,44411.9765625,0.0,1100.8394775390625,1.0,281.7967224121094,284.7328491210937,294.97442626953125,297.7496032714844,293.1499938964844,293.1499938964844,281.8500061035156,34575.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511569499969482,1.0,0.0,0.0,3.593227863311768,3.5932509899139404,8.615149340585049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.86376953125,0.0,1460.4261474609375,1895.4371337890625,0.0,2946.1083984375,0.8916144967079163,1.0,0.0,3.0,1.0,0.0
12398760,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.9706555008888244,0.2822761237621307,0.2539426982402801,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.9990000128746032,0.5020965933799744,0.386942982673645,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.980271339416504,0.2915614247322082,0.2038880437612533,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.9960615634918212,0.309281587600708,0.2927840948104858,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04351806640625,0.8872111439704895,0.2200834155082702,0.9905961751937866,286.0440979003906,284.95001220703125,297.2581787109375,292.0587158203125,297.2566223144531,297.3905944824219,286.0457763671875,1.0,0.4368190467357635,1.0,1.0,0.0,1.0,-2.447577953338623,2.447573184967041,4.815035026695114e-06,1.8895840644836424,0.9135143160820008,0.9135143160820008,0.0,63.31029510498047,79.0,44464.6640625,0.0,1101.162841796875,1.0,281.8413391113281,284.7732238769531,295.0133972167969,297.8328857421875,293.1499938964844,293.1499938964844,281.54998779296875,34489.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847562313079834,1.0,0.0,0.0,3.622166872024536,3.622190237045288,8.754477107686398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.814453125,0.0,1491.2081298828125,1895.4371337890625,0.0,2912.4443359375,0.8980034589767456,1.0,0.0,3.0,1.0,0.0
12398820,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.955814778804779,0.2824285328388214,0.2545292675495147,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.9990000128746032,0.5116803050041199,0.4057515859603882,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87188720703125,0.9670745730400084,0.2924451231956482,0.2047915011644363,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.984584391117096,0.3100581765174866,0.2938776612281799,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.8741209506988525,0.2206182032823562,0.9943586587905884,285.87176513671875,284.95001220703125,297.32470703125,292.0868225097656,297.3232421875,297.4227294921875,285.87109375,1.0,0.4431395828723907,1.0,1.0,0.0,1.0,-2.472563505172729,2.4725587368011475,4.913406428386224e-06,1.908693552017212,0.9244284629821776,0.9244284629821776,0.0,66.47238159179688,99.0,46209.890625,0.0,1143.13623046875,1.0,281.55780029296875,284.5663757324219,295.13311767578125,298.1203918457031,293.1499938964844,293.1499938964844,281.25,34625.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609713315963745,1.0,0.0,0.0,3.674171924591065,3.6741960048675537,9.007665084936888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.38818359375,0.0,1549.878662109375,1895.4371337890625,0.0,3038.115234375,0.909731149673462,1.0,0.0,3.0,1.0,0.0
12398880,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.955814778804779,0.2824285328388214,0.2545292675495147,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.9990000128746032,0.5116803050041199,0.4057515859603882,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87188720703125,0.9670745730400084,0.2924451231956482,0.2047915011644363,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.984584391117096,0.3100581765174866,0.2938776612281799,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.8741209506988525,0.2206182032823562,0.9943586587905884,285.87176513671875,284.95001220703125,297.32470703125,292.0868225097656,297.3232421875,297.4227294921875,285.87109375,1.0,0.4431395828723907,1.0,1.0,0.0,1.0,-2.472563505172729,2.4725587368011475,4.913406428386224e-06,1.908693552017212,0.9244284629821776,0.9244284629821776,0.0,66.47238159179688,99.0,46209.890625,0.0,1143.13623046875,1.0,281.55780029296875,284.5663757324219,295.13311767578125,298.1203918457031,293.1499938964844,293.1499938964844,281.25,34625.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609713315963745,1.0,0.0,0.0,3.674171924591065,3.6741960048675537,9.007665084936888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.38818359375,0.0,1549.878662109375,1895.4371337890625,0.0,3038.115234375,0.909731149673462,1.0,0.0,3.0,1.0,0.0
12398940,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.9164018034934998,0.2814914882183075,0.2541100978851318,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.9990000128746032,0.514776885509491,0.4524455666542053,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.9296082854270936,0.2923972308635711,0.2050698697566986,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.9503504633903505,0.309948980808258,0.294193685054779,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8436453342437744,0.2203360199928283,0.9951308369636536,285.703125,284.95001220703125,297.3896484375,292.1130065917969,297.3882141113281,297.4039306640625,285.70361328125,1.0,0.4553775489330292,1.0,1.0,0.0,1.0,-2.5168423652648926,2.5168373584747314,5.090855665912386e-06,1.9428712129592896,0.9330419301986694,0.9330419301986694,0.0,74.27006530761719,119.0,48236.3046875,0.0,1228.89501953125,1.0,281.2578430175781,284.3598022460937,295.1781921386719,298.3030090332031,293.1499938964844,293.1499938964844,280.95001220703125,34827.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877150297164917,1.0,0.0,0.0,3.7183451652526855,3.718369722366333,9.225559551850892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.119140625,0.0,1601.6041259765625,1895.4371337890625,0.0,3189.869140625,0.9197818040847778,1.0,0.0,3.0,1.0,0.0
12399000,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.9164018034934998,0.2814914882183075,0.2541100978851318,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.9990000128746032,0.514776885509491,0.4524455666542053,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.9296082854270936,0.2923972308635711,0.2050698697566986,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.9503504633903505,0.309948980808258,0.294193685054779,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8436453342437744,0.2203360199928283,0.9951308369636536,285.703125,284.95001220703125,297.3896484375,292.1130065917969,297.3882141113281,297.4039306640625,285.70361328125,1.0,0.4553775489330292,1.0,1.0,0.0,1.0,-2.5168423652648926,2.5168373584747314,5.090855665912386e-06,1.9428712129592896,0.9330419301986694,0.9330419301986694,0.0,74.27006530761719,119.0,48236.3046875,0.0,1228.89501953125,1.0,281.2578430175781,284.3598022460937,295.1781921386719,298.3030090332031,293.1499938964844,293.1499938964844,280.95001220703125,34827.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877150297164917,1.0,0.0,0.0,3.7183451652526855,3.718369722366333,9.225559551850892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.119140625,0.0,1601.6041259765625,1895.4371337890625,0.0,3189.869140625,0.9197818040847778,1.0,0.0,3.0,1.0,0.0
12399060,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.8742715120315552,0.2801334261894226,0.2533264458179474,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9990000128746032,0.5118597149848938,0.5160951614379883,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.8862698078155518,0.2919369041919708,0.2050853073596954,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.903983235359192,0.3093940019607544,0.2941365540027618,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8089616894721985,0.219443067908287,0.9935794472694396,285.552978515625,284.95001220703125,297.4528503417969,292.13726806640625,297.45147705078125,297.34527587890625,285.55426025390625,1.0,0.4716649055480957,1.0,1.0,0.0,1.0,-2.5728063583374023,2.572801113128662,5.319952379068127e-06,1.9861845970153809,0.9397737979888916,0.9397737979888916,0.0,85.90985107421875,139.0,50414.98828125,0.0,1349.233154296875,1.0,280.95751953125,284.16717529296875,295.20196533203125,298.4612121582031,293.1499938964844,293.1499938964844,280.6499938964844,35033.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926134705543518,1.0,0.0,0.0,3.7547507286071777,3.754775762557984,9.407094694324768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.787109375,0.0,1645.4237060546875,1895.4371337890625,0.0,3334.6396484375,0.9281003475189208,1.0,0.0,3.0,1.0,0.0
12399120,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.8742715120315552,0.2801334261894226,0.2533264458179474,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9990000128746032,0.5118597149848938,0.5160951614379883,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.8862698078155518,0.2919369041919708,0.2050853073596954,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.903983235359192,0.3093940019607544,0.2941365540027618,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8089616894721985,0.219443067908287,0.9935794472694396,285.552978515625,284.95001220703125,297.4528503417969,292.13726806640625,297.45147705078125,297.34527587890625,285.55426025390625,1.0,0.4716649055480957,1.0,1.0,0.0,1.0,-2.5728063583374023,2.572801113128662,5.319952379068127e-06,1.9861845970153809,0.9397737979888916,0.9397737979888916,0.0,85.90985107421875,139.0,50414.98828125,0.0,1349.233154296875,1.0,280.95751953125,284.16717529296875,295.20196533203125,298.4612121582031,293.1499938964844,293.1499938964844,280.6499938964844,35033.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926134705543518,1.0,0.0,0.0,3.7547507286071777,3.754775762557984,9.407094694324768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.787109375,0.0,1645.4237060546875,1895.4371337890625,0.0,3334.6396484375,0.9281003475189208,1.0,0.0,3.0,1.0,0.0
12399180,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.8497448563575745,0.2791624367237091,0.2528043091297149,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.9990000128746032,0.5073192715644836,0.5613535046577454,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209289550781,0.8614850044250488,0.2915408313274383,0.2050719857215881,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.8782160878181458,0.3089080154895782,0.2940402030944824,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219665527344,0.7855559587478638,0.2186333686113357,0.9917891025543212,285.42022705078125,284.95001220703125,297.4920349121094,292.1517333984375,297.49072265625,297.2948303222656,285.4168395996094,1.0,0.4834002554416656,1.0,1.0,0.0,1.0,-2.611724853515625,2.6117193698883057,5.482344931806438e-06,2.016342639923096,0.9425565600395204,0.9425565600395204,0.0,94.9637222290039,139.0,52224.81640625,0.0,1440.13671875,1.0,280.6790466308594,283.994873046875,295.2337951660156,298.6380615234375,293.1499938964844,293.1499938964844,280.6499938964844,35176.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041467905044556,1.0,0.0,0.0,3.773962020874024,3.773987054824829,9.503604587735026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.67822265625,0.0,1669.1378173828125,1895.4371337890625,0.0,3442.206787109375,0.9324945211410522,1.0,0.0,3.0,1.0,0.0
12399240,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.8367364406585693,0.2785873115062713,0.2524474561214447,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.9990000128746032,0.5038882493972778,0.5884928703308105,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.848281979560852,0.2912969589233398,0.2050294578075409,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.8642776608467102,0.308599978685379,0.2939308881759643,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.7726629376411438,0.2181015461683273,0.99038827419281,285.41510009765625,284.95001220703125,297.5141906738281,292.15972900390625,297.5129089355469,297.2632141113281,285.4168701171875,1.0,0.490468293428421,1.0,1.0,0.0,1.0,-2.634514570236206,2.6345090866088867,5.578589934884803e-06,2.034010410308838,0.944748044013977,0.944748044013977,0.0,100.69480895996094,142.0,52671.56640625,0.0,1496.4876708984375,1.0,280.65728759765625,283.9843139648437,295.2223205566406,298.6195983886719,293.1499938964844,293.1499938964844,280.3500061035156,35231.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075186848640442,1.0,0.0,0.0,3.783754587173462,3.783779859542847,9.552986739436164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.32666015625,0.0,1681.1678466796875,1895.4371337890625,0.0,3473.561767578125,0.934753119945526,1.0,0.0,3.0,1.0,0.0
12399300,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995300292969,0.822872519493103,0.2777644395828247,0.2519803643226623,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.9990085959434508,0.4985321760177612,0.6172640323638916,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992553710937,0.8344376683235168,0.2909348905086517,0.2049799412488937,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.8495984673500061,0.308135062456131,0.2937731146812439,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013610839844,0.7588744163513184,0.2172980010509491,0.988178849220276,285.2976989746094,284.95001220703125,297.54412841796875,292.1702575683594,297.5428771972656,297.2191772460937,285.28955078125,1.0,0.4978562593460083,1.0,1.0,0.0,1.0,-2.65781044960022,2.6578047275543213,5.678905836248305e-06,2.052587509155273,0.9459561705589294,0.9459561705589294,0.0,107.52104949951172,142.0,54208.43359375,0.0,1559.327880859375,1.0,280.3976745605469,283.8275451660156,295.2528076171875,298.801513671875,293.1499938964844,293.1499938964844,280.3500061035156,35336.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168160557746888,1.0,0.0,0.0,3.7957639694213854,3.795789241790772,9.613725069357315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.4775390625,0.0,1696.30419921875,1895.4371337890625,0.0,3559.746337890625,0.9374940991401672,1.0,0.0,3.0,1.0,0.0
12399360,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.8017493486404419,0.2767017185688019,0.2514972388744354,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.9757171273231506,0.494086742401123,0.611903190612793,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.8143051266670227,0.290361225605011,0.2049386799335479,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.8288716077804565,0.3074506223201751,0.2936192154884338,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.7396863102912903,0.21627838909626,0.98595529794693,285.22235107421875,284.95001220703125,297.5735778808594,292.18035888671875,297.52197265625,297.18170166015625,285.20703125,1.0,0.5028539896011353,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.649273157119751,2.287296295166016,0.3619769811630249,1.6861344575881958,0.9470393061637878,0.9470393061637878,0.0,117.25125885009766,130.0,53290.0078125,0.0,1589.94384765625,1.0,280.35711669921875,283.7264404296875,295.2367858886719,298.7476806640625,293.1499938964844,293.1499938964844,280.04998779296875,35442.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214186668395996,1.0,0.0,0.0,3.805332660675049,3.8053579330444336,9.66225570664392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.978515625,0.0,1708.59716796875,1895.4371337890625,0.0,3602.244873046875,0.9397295117378236,1.0,0.0,3.0,1.0,0.0
12399420,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.7819681763648987,0.2732400298118591,0.249196782708168,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.950699508190155,0.4880450963973999,0.604186475276947,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.795710027217865,0.2880809903144836,0.2039256393909454,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.8110396265983582,0.3049906492233276,0.2920644581317901,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957702636719,0.7230794429779053,0.213450625538826,0.976407527923584,284.6883544921875,284.95001220703125,297.6308898925781,292.1992492675781,297.3141174316406,297.12908935546875,284.66815185546875,1.0,0.50455242395401,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.624814033508301,0.9389901161193848,1.6858237981796265,0.3462774157524109,0.939814567565918,0.939814567565918,0.0,125.59768676757812,118.0,49112.30859375,0.0,1592.044677734375,1.0,280.0570068359375,283.16357421875,295.1783142089844,298.5213623046875,293.1499938964844,293.1499938964844,279.75,35928.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207664728164672,1.0,0.0,0.0,3.81037974357605,3.8104052543640137,9.687903457233915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.4873046875,0.0,1718.4715576171875,1895.4371337890625,0.0,3596.230224609375,0.94112890958786,1.0,0.0,3.0,1.0,0.0
12399480,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.7819681763648987,0.2732400298118591,0.249196782708168,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.950699508190155,0.4880450963973999,0.604186475276947,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.795710027217865,0.2880809903144836,0.2039256393909454,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.8110396265983582,0.3049906492233276,0.2920644581317901,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957702636719,0.7230794429779053,0.213450625538826,0.976407527923584,284.6883544921875,284.95001220703125,297.6308898925781,292.1992492675781,297.3141174316406,297.12908935546875,284.66815185546875,1.0,0.50455242395401,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.624814033508301,0.9389901161193848,1.6858237981796265,0.3462774157524109,0.939814567565918,0.939814567565918,0.0,125.59768676757812,118.0,49112.30859375,0.0,1592.044677734375,1.0,280.0570068359375,283.16357421875,295.1783142089844,298.5213623046875,293.1499938964844,293.1499938964844,279.75,35928.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207664728164672,1.0,0.0,0.0,3.81037974357605,3.8104052543640137,9.687903457233915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.4873046875,0.0,1718.4715576171875,1895.4371337890625,0.0,3596.230224609375,0.94112890958786,1.0,0.0,3.0,1.0,0.0
12399540,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27996826171875,0.7748988270759583,0.2686570286750793,0.245246335864067,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.9430885910987854,0.482889175415039,0.5976906418800354,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27984619140625,0.7898349761962891,0.2847124338150024,0.2017198354005813,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796936035156,0.8052155375480652,0.3014219105243683,0.288912832736969,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2807006835937,0.717016875743866,0.2098187059164047,0.9609655141830444,284.2792358398437,284.95001220703125,297.6860046386719,292.21649169921875,297.22021484375,297.0848999023437,284.2754821777344,1.0,0.5004460215568542,0.0,0.0,1.0,1.0,-2.589075803756714,1.7266107533941977e-05,2.5890583992004395,-0.5838003158569336,0.9272782802581788,0.9272782802581788,0.0,125.9843521118164,106.0,47831.98046875,0.0,1547.5518798828125,1.0,279.7570495605469,282.7751770019531,295.125732421875,298.2801513671875,293.1499938964844,293.1499938964844,279.45001220703125,36480.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030389189720154,1.0,0.0,0.0,3.793368339538574,3.793393850326538,9.60159354690404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.6650390625,0.0,1702.33447265625,1895.4371337890625,0.0,3431.89501953125,0.9376842379570008,1.0,0.0,3.0,1.0,0.0
12399600,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27996826171875,0.7748988270759583,0.2686570286750793,0.245246335864067,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.9430885910987854,0.482889175415039,0.5976906418800354,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27984619140625,0.7898349761962891,0.2847124338150024,0.2017198354005813,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796936035156,0.8052155375480652,0.3014219105243683,0.288912832736969,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2807006835937,0.717016875743866,0.2098187059164047,0.9609655141830444,284.2792358398437,284.95001220703125,297.6860046386719,292.21649169921875,297.22021484375,297.0848999023437,284.2754821777344,1.0,0.5004460215568542,0.0,0.0,1.0,1.0,-2.589075803756714,1.7266107533941977e-05,2.5890583992004395,-0.5838003158569336,0.9272782802581788,0.9272782802581788,0.0,125.9843521118164,106.0,47831.98046875,0.0,1547.5518798828125,1.0,279.7570495605469,282.7751770019531,295.125732421875,298.2801513671875,293.1499938964844,293.1499938964844,279.45001220703125,36480.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030389189720154,1.0,0.0,0.0,3.793368339538574,3.793393850326538,9.60159354690404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.6650390625,0.0,1702.33447265625,1895.4371337890625,0.0,3431.89501953125,0.9376842379570008,1.0,0.0,3.0,1.0,0.0
12399660,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0421447753906,0.776549220085144,0.2649378776550293,0.2415888756513595,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04119873046875,0.9476742148399352,0.4792849421501159,0.5926966667175293,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0420227050781,0.7927474975585938,0.2819899022579193,0.1995979696512222,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0419006347656,0.8080042600631714,0.298326313495636,0.2857284247875213,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7181223630905151,0.2065726518630981,0.9452502727508544,284.04150390625,284.95001220703125,297.73883056640625,292.23211669921875,297.2103576660156,297.056640625,284.0384216308594,1.0,0.4927615225315094,0.0251632425934076,0.0251632425934076,1.0,1.0,-2.5548019409179688,6.141161429695785e-05,2.5547404289245605,-0.5761348605155945,0.9132598042488098,0.9132598042488098,0.0,121.3942413330078,94.0,48315.19140625,0.0,1481.2513427734375,1.0,279.45721435546875,282.5312194824219,295.17755126953125,298.3346252441406,293.1499938964844,293.1499938964844,279.1499938964844,36906.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939501047134399,1.0,0.0,0.0,3.760995864868164,3.7610208988189697,9.43841314438032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.1435546875,0.0,1667.18603515625,1895.4371337890625,0.0,3347.12841796875,0.930698812007904,1.0,0.0,3.0,1.0,0.0
12399720,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0421447753906,0.776549220085144,0.2649378776550293,0.2415888756513595,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04119873046875,0.9476742148399352,0.4792849421501159,0.5926966667175293,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0420227050781,0.7927474975585938,0.2819899022579193,0.1995979696512222,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0419006347656,0.8080042600631714,0.298326313495636,0.2857284247875213,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7181223630905151,0.2065726518630981,0.9452502727508544,284.04150390625,284.95001220703125,297.73883056640625,292.23211669921875,297.2103576660156,297.056640625,284.0384216308594,1.0,0.4927615225315094,0.0251632425934076,0.0251632425934076,1.0,1.0,-2.5548019409179688,6.141161429695785e-05,2.5547404289245605,-0.5761348605155945,0.9132598042488098,0.9132598042488098,0.0,121.3942413330078,94.0,48315.19140625,0.0,1481.2513427734375,1.0,279.45721435546875,282.5312194824219,295.17755126953125,298.3346252441406,293.1499938964844,293.1499938964844,279.1499938964844,36906.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939501047134399,1.0,0.0,0.0,3.760995864868164,3.7610208988189697,9.43841314438032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.1435546875,0.0,1667.18603515625,1895.4371337890625,0.0,3347.12841796875,0.930698812007904,1.0,0.0,3.0,1.0,0.0
12399780,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178100585937,0.785165548324585,0.2617212831974029,0.2383661270141601,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8170166015625,0.9610657691955566,0.476395845413208,0.5886633396148682,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.81768798828125,0.8027542233467102,0.279744416475296,0.1977666914463043,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175964355469,0.8173644542694092,0.2956021130084991,0.2828205823898315,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.818359375,0.7249768972396851,0.2036931365728378,0.9307080507278442,283.8172912597656,284.95001220703125,297.7892150878906,292.24615478515625,297.2068786621094,297.0373840332031,283.81475830078125,1.0,0.4831806719303131,0.0503264851868152,0.0503264851868152,1.0,1.0,-2.524033069610596,0.0007401175098493,2.5232927799224854,-0.568588376045227,0.8963477611541748,0.8963477611541748,0.0,113.4644012451172,82.0,48764.125,0.0,1406.693603515625,1.0,279.15753173828125,282.300048828125,295.2274780273437,298.4173278808594,293.1499938964844,293.1499938964844,279.45001220703125,37347.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930299878120422,1.0,0.0,0.0,3.712233066558838,3.712257862091065,9.19525405151944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.55615234375,0.0,1613.769287109375,1895.4371337890625,0.0,3338.53173828125,0.9200718998908995,1.0,0.0,3.0,1.0,0.0
