time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399840,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178100585937,0.785165548324585,0.2617212831974029,0.2383661270141601,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8170166015625,0.9610657691955566,0.476395845413208,0.5886633396148682,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.81768798828125,0.8027542233467102,0.279744416475296,0.1977666914463043,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175964355469,0.8173644542694092,0.2956021130084991,0.2828205823898315,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.818359375,0.7249768972396851,0.2036931365728378,0.9307080507278442,283.8172912597656,284.95001220703125,297.7892150878906,292.24615478515625,297.2068786621094,297.0373840332031,283.81475830078125,1.0,0.4831806719303131,0.0503264851868152,0.0503264851868152,1.0,1.0,-2.524033069610596,0.0007401175098493,2.5232927799224854,-0.568588376045227,0.8963477611541748,0.8963477611541748,0.0,113.4644012451172,82.0,48764.125,0.0,1406.693603515625,1.0,279.15753173828125,282.300048828125,295.2274780273437,298.4173278808594,293.1499938964844,293.1499938964844,279.45001220703125,37347.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930299878120422,1.0,0.0,0.0,3.712233066558838,3.712257862091065,9.19525405151944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.55615234375,0.0,1613.769287109375,1895.4371337890625,0.0,3338.53173828125,0.9200718998908995,1.0,0.0,3.0,1.0,0.0
12399900,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408569335937,0.7921040654182434,0.2606780230998993,0.2369841188192367,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444274902344,0.9703711867332458,0.4756166636943817,0.5870347619056702,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94140625,0.8102831244468689,0.27912637591362,0.1970145851373672,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9418029785156,0.8242940306663513,0.2946816980838775,0.2815465331077575,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385070800781,0.7304636240005493,0.2026092261075973,0.9241712093353271,283.9432373046875,284.95001220703125,297.8134460449219,292.25262451171875,297.2093505859375,297.0333557128906,283.9539794921875,1.0,0.4779930114746094,0.0629081055521965,0.0629081055521965,1.0,1.0,-2.510572671890259,0.0021780086681246,2.508394718170166,-0.5642076730728149,0.8908125758171082,0.8908125758171082,0.0,108.6240692138672,82.0,47447.6328125,0.0,1368.7283935546875,1.0,279.4024353027344,282.4608154296875,295.174560546875,298.1855163574219,293.1499938964844,293.1499938964844,279.45001220703125,37383.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820774555206299,1.0,0.0,0.0,3.6854805946350098,3.685505151748657,9.063199399861332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.2265625,0.0,1583.4547119140625,1895.4371337890625,0.0,3236.046142578125,0.914184272289276,1.0,0.0,3.0,1.0,0.0
12399960,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984436035156,0.8022995591163635,0.2601897716522217,0.2361406832933426,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991455078125,0.9822579622268676,0.4755127131938934,0.586288332939148,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.99853515625,0.8204207420349121,0.2790282964706421,0.1966358721256256,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9986267089844,0.8340691924095154,0.2942342162132263,0.2807232141494751,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979553222656,0.7385311722755432,0.2019069641828537,0.9192746877670288,283.9989013671875,284.95001220703125,297.8370361328125,292.2587280273437,297.2159118652344,297.03485107421875,284.0009765625,1.0,0.472806453704834,0.0653941482305526,0.0653941482305526,1.0,1.0,-2.501535415649414,0.0027883711736649,2.4987471103668213,-0.5616440176963806,0.885078489780426,0.885078489780426,0.0,103.01925659179688,70.0,47073.140625,0.0,1333.415283203125,1.0,279.4423828125,282.5125732421875,295.1866760253906,298.2034912109375,293.1499938964844,293.1499938964844,279.75,37380.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747931718826294,1.0,0.0,0.0,3.659986734390259,3.660011053085327,8.938246196521504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.6298828125,0.0,1554.6656494140625,1895.4371337890625,0.0,3167.767333984375,0.9084641337394714,1.0,0.0,3.0,1.0,0.0
12400020,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.208740234375,0.8251216411590576,0.2600947022438049,0.2354277670383453,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091979980469,0.9990000128746032,0.4768634736537933,0.5740249752998352,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088317871094,0.8437265753746033,0.279758483171463,0.1966428905725479,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088623046875,0.8575845956802368,0.2941972911357879,0.2800303697586059,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2084350585937,0.7583669424057007,0.2012417465448379,0.9133380651474,284.20904541015625,284.95001220703125,297.8822326660156,292.2698669433594,297.2360534667969,297.04766845703125,284.2101745605469,1.0,0.4621781408786773,0.0703662186861038,0.0703662186861038,1.0,1.0,-2.481385469436645,0.0040482766926288,2.47733736038208,-0.5555189847946167,0.8769034743309021,0.8769034743309021,0.0,92.15342712402344,58.0,45431.2265625,0.0,1262.4481201171875,1.0,279.7416381835937,282.7445983886719,295.19903564453125,298.1033935546875,293.1499938964844,293.1499938964844,280.04998779296875,37243.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857701301574707,1.0,0.0,0.0,3.6128060817718506,3.6128299236297607,8.709286589692056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.51171875,0.0,1501.388916015625,1895.4371337890625,0.0,3007.4482421875,0.8978592753410339,1.0,0.0,3.0,1.0,0.0
12400080,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.208740234375,0.8251216411590576,0.2600947022438049,0.2354277670383453,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091979980469,0.9990000128746032,0.4768634736537933,0.5740249752998352,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088317871094,0.8437265753746033,0.279758483171463,0.1966428905725479,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088623046875,0.8575845956802368,0.2941972911357879,0.2800303697586059,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2084350585937,0.7583669424057007,0.2012417465448379,0.9133380651474,284.20904541015625,284.95001220703125,297.8822326660156,292.2698669433594,297.2360534667969,297.04766845703125,284.2101745605469,1.0,0.4621781408786773,0.0703662186861038,0.0703662186861038,1.0,1.0,-2.481385469436645,0.0040482766926288,2.47733736038208,-0.5555189847946167,0.8769034743309021,0.8769034743309021,0.0,92.15342712402344,58.0,45431.2265625,0.0,1262.4481201171875,1.0,279.7416381835937,282.7445983886719,295.19903564453125,298.1033935546875,293.1499938964844,293.1499938964844,280.04998779296875,37243.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857701301574707,1.0,0.0,0.0,3.6128060817718506,3.6128299236297607,8.709286589692056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.51171875,0.0,1501.388916015625,1895.4371337890625,0.0,3007.4482421875,0.8978592753410339,1.0,0.0,3.0,1.0,0.0
12400140,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38623046875,0.8457131385803223,0.2604875564575195,0.2354191392660141,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38641357421875,0.9990000128746032,0.4838085770606994,0.5305669903755188,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3862609863281,0.8665520548820496,0.2811072766780853,0.1972780525684356,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.38629150390625,0.8805978894233704,0.2947396636009216,0.2801364064216614,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.38604736328125,0.7778916954994202,0.201119989156723,0.9108527302742004,284.3863830566406,284.95001220703125,297.9246520996094,292.2796325683594,297.27471923828125,297.0849609375,284.3866271972656,1.0,0.4498462080955505,0.0753382965922355,0.0753382965922355,1.0,1.0,-2.4391462802886963,0.0056736641563475,2.4334726333618164,-0.5444754958152771,0.8708613514900208,0.8708613514900208,0.0,83.2060775756836,46.0,43486.94921875,0.0,1174.709716796875,1.0,280.041259765625,282.94873046875,295.2127380371094,298.0038452148437,293.1499938964844,293.1499938964844,280.3500061035156,37053.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419556617736816,1.0,0.0,0.0,3.572770118713379,3.572793483734131,8.51732920637005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.953125,0.0,1456.6456298828125,1895.4371337890625,0.0,2859.992431640625,0.8888094425201416,1.0,0.0,3.0,1.0,0.0
12400200,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38623046875,0.8457131385803223,0.2604875564575195,0.2354191392660141,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38641357421875,0.9990000128746032,0.4838085770606994,0.5305669903755188,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3862609863281,0.8665520548820496,0.2811072766780853,0.1972780525684356,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.38629150390625,0.8805978894233704,0.2947396636009216,0.2801364064216614,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.38604736328125,0.7778916954994202,0.201119989156723,0.9108527302742004,284.3863830566406,284.95001220703125,297.9246520996094,292.2796325683594,297.27471923828125,297.0849609375,284.3866271972656,1.0,0.4498462080955505,0.0753382965922355,0.0753382965922355,1.0,1.0,-2.4391462802886963,0.0056736641563475,2.4334726333618164,-0.5444754958152771,0.8708613514900208,0.8708613514900208,0.0,83.2060775756836,46.0,43486.94921875,0.0,1174.709716796875,1.0,280.041259765625,282.94873046875,295.2127380371094,298.0038452148437,293.1499938964844,293.1499938964844,280.3500061035156,37053.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419556617736816,1.0,0.0,0.0,3.572770118713379,3.572793483734131,8.51732920637005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.953125,0.0,1456.6456298828125,1895.4371337890625,0.0,2859.992431640625,0.8888094425201416,1.0,0.0,3.0,1.0,0.0
12400260,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8744161128997803,0.2611199915409088,0.2356336414813995,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.9990000128746032,0.4956938326358795,0.4798153042793274,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.8980545997619629,0.2827682197093963,0.1981516182422638,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.9124485850334167,0.2955974340438843,0.2805606126785278,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566101074219,0.8049324154853821,0.2014026641845703,0.9101617336273192,284.55694580078125,284.95001220703125,297.96417236328125,292.2881164550781,297.3398742675781,297.1573181152344,284.5572509765625,1.0,0.4363361597061157,0.0802343338727951,0.0802343338727951,1.0,1.0,-2.393234968185425,0.0077438256703317,2.385491132736206,-0.5321277976036072,0.8670230507850647,0.8670230507850647,0.0,73.65373229980469,34.0,41580.7109375,0.0,1083.2286376953125,1.0,280.3409423828125,283.1456298828125,295.2185974121094,297.8932189941406,293.1499938964844,293.1499938964844,280.6499938964844,36823.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255189657211304,1.0,0.0,0.0,3.541200399398804,3.541223526000977,8.367472901227302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.689453125,0.0,1421.4356689453125,1895.4371337890625,0.0,2706.772216796875,0.881620466709137,1.0,0.0,3.0,1.0,0.0
12400320,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8744161128997803,0.2611199915409088,0.2356336414813995,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.9990000128746032,0.4956938326358795,0.4798153042793274,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.8980545997619629,0.2827682197093963,0.1981516182422638,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.9124485850334167,0.2955974340438843,0.2805606126785278,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566101074219,0.8049324154853821,0.2014026641845703,0.9101617336273192,284.55694580078125,284.95001220703125,297.96417236328125,292.2881164550781,297.3398742675781,297.1573181152344,284.5572509765625,1.0,0.4363361597061157,0.0802343338727951,0.0802343338727951,1.0,1.0,-2.393234968185425,0.0077438256703317,2.385491132736206,-0.5321277976036072,0.8670230507850647,0.8670230507850647,0.0,73.65373229980469,34.0,41580.7109375,0.0,1083.2286376953125,1.0,280.3409423828125,283.1456298828125,295.2185974121094,297.8932189941406,293.1499938964844,293.1499938964844,280.6499938964844,36823.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255189657211304,1.0,0.0,0.0,3.541200399398804,3.541223526000977,8.367472901227302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.689453125,0.0,1421.4356689453125,1895.4371337890625,0.0,2706.772216796875,0.881620466709137,1.0,0.0,3.0,1.0,0.0
12400380,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.9152409434318542,0.2619664371013641,0.2360341101884842,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.9990000128746032,0.5112268328666687,0.4216594099998474,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.9445443153381348,0.2846877574920654,0.1992019712924957,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.959060788154602,0.2966965138912201,0.2812162935733795,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.8389530181884766,0.2020764201879501,0.9111856818199158,284.7297058105469,284.95001220703125,298.000732421875,292.2953796386719,297.420166015625,297.2502136230469,284.7301025390625,1.0,0.4217778146266937,0.0851303786039352,0.0851303786039352,1.0,1.0,-2.343258142471313,0.0103429015725851,2.332915067672729,-0.5183665156364441,0.8654935956001282,0.8654935956001282,0.0,63.82614517211914,52.0,39850.859375,0.0,989.6029052734376,1.0,280.64068603515625,283.3451843261719,295.22479248046875,297.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,36560.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087353110313416,1.0,0.0,0.0,3.5194008350372314,3.519423723220825,8.26476991733216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.78076171875,0.0,1396.709716796875,1895.4371337890625,0.0,2551.5517578125,0.8765798807144165,1.0,0.0,3.0,1.0,0.0
12400440,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.9152409434318542,0.2619664371013641,0.2360341101884842,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.9990000128746032,0.5112268328666687,0.4216594099998474,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.9445443153381348,0.2846877574920654,0.1992019712924957,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.959060788154602,0.2966965138912201,0.2812162935733795,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.8389530181884766,0.2020764201879501,0.9111856818199158,284.7297058105469,284.95001220703125,298.000732421875,292.2953796386719,297.420166015625,297.2502136230469,284.7301025390625,1.0,0.4217778146266937,0.0851303786039352,0.0851303786039352,1.0,1.0,-2.343258142471313,0.0103429015725851,2.332915067672729,-0.5183665156364441,0.8654935956001282,0.8654935956001282,0.0,63.82614517211914,52.0,39850.859375,0.0,989.6029052734376,1.0,280.64068603515625,283.3451843261719,295.22479248046875,297.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,36560.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087353110313416,1.0,0.0,0.0,3.5194008350372314,3.519423723220825,8.26476991733216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.78076171875,0.0,1396.709716796875,1895.4371337890625,0.0,2551.5517578125,0.8765798807144165,1.0,0.0,3.0,1.0,0.0
12400500,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9302052855491638,0.2624790072441101,0.2363568544387817,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9990000128746032,0.5197324156761169,0.4049228727817535,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9596962332725524,0.2857577800750732,0.1998384743928909,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9727054834365844,0.297342836856842,0.2816861271858215,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8502810597419739,0.2025760859251022,0.9126919507980348,284.864501953125,284.95001220703125,298.017822265625,292.298583984375,297.4640197753906,297.3016967773437,284.877685546875,1.0,0.4187864065170288,0.0875784009695053,0.0875784009695053,1.0,1.0,-2.3312857151031494,0.0120008178055286,2.3192849159240723,-0.5144277811050415,0.8661897778511047,0.8661897778511047,0.0,61.26050567626953,52.0,38751.5625,0.0,966.8935546875,1.0,280.8949584960937,283.5108337402344,295.2051696777344,297.64959716796875,293.1499938964844,293.1499938964844,280.95001220703125,36407.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982710003852844,1.0,0.0,0.0,3.512197971343994,3.512220859527588,8.230974799516844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.7783203125,0.0,1388.126220703125,1895.4371337890625,0.0,2455.627685546875,0.8749088644981384,1.0,0.0,3.0,1.0,0.0
12400560,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.937813639640808,0.2631406486034393,0.2368789613246917,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9990000128746032,0.527587890625,0.3973742723464966,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9671797156333924,0.2869792878627777,0.2006288766860962,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9790891408920288,0.2981237471103668,0.2823458611965179,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8562374711036682,0.2032165378332138,0.915151834487915,284.9335021972656,284.95001220703125,298.0341186523437,292.3014831542969,297.5040283203125,297.3486328125,284.9369506835937,1.0,0.4180231988430023,0.0899810269474983,0.0899810269474983,1.0,1.0,-2.329620599746704,0.0139437997713685,2.315676689147949,-0.5122599601745605,0.8668222427368164,0.8668222427368164,0.0,60.247161865234375,72.0,38663.35546875,0.0,961.1417846679688,1.0,280.94049072265625,283.5693359375,295.2367553710937,297.7158203125,293.1499938964844,293.1499938964844,281.25,36249.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929247617721558,1.0,0.0,0.0,3.508902072906494,3.508924722671509,8.215533284783305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.4833984375,0.0,1383.578369140625,1895.4371337890625,0.0,2406.92236328125,0.8740213513374329,1.0,0.0,3.0,1.0,0.0
12400620,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.9316990971565248,0.2647177278995514,0.2382417470216751,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.9990000128746032,0.5401111245155334,0.4064723253250122,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.9628052115440368,0.2897124588489532,0.2024853676557541,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.9740558862686156,0.299940288066864,0.2840072512626648,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8519445657730103,0.2047217488288879,0.9217462539672852,285.17193603515625,284.95001220703125,298.0643310546875,292.3065185546875,297.56182861328125,297.41473388671875,285.1766967773437,1.0,0.423054575920105,0.0947862938046455,0.0947862938046455,1.0,1.0,-2.35178542137146,0.0189685635268688,2.33281683921814,-0.5124146342277527,0.8715953230857849,0.8715953230857849,0.0,62.068397521972656,92.0,37935.66796875,0.0,991.5361328125,1.0,281.240478515625,283.8161926269531,295.25897216796875,297.6839904785156,293.1499938964844,293.1499938964844,281.54998779296875,35880.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806209325790405,1.0,0.0,0.0,3.5122087001800537,3.5122313499450684,8.23102539015963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.09814453125,0.0,1384.3441162109375,1895.4371337890625,0.0,2295.71728515625,0.8744850754737854,1.0,0.0,3.0,1.0,0.0
12400680,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.9316990971565248,0.2647177278995514,0.2382417470216751,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.9990000128746032,0.5401111245155334,0.4064723253250122,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.9628052115440368,0.2897124588489532,0.2024853676557541,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.9740558862686156,0.299940288066864,0.2840072512626648,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8519445657730103,0.2047217488288879,0.9217462539672852,285.17193603515625,284.95001220703125,298.0643310546875,292.3065185546875,297.56182861328125,297.41473388671875,285.1766967773437,1.0,0.423054575920105,0.0947862938046455,0.0947862938046455,1.0,1.0,-2.35178542137146,0.0189685635268688,2.33281683921814,-0.5124146342277527,0.8715953230857849,0.8715953230857849,0.0,62.068397521972656,92.0,37935.66796875,0.0,991.5361328125,1.0,281.240478515625,283.8161926269531,295.25897216796875,297.6839904785156,293.1499938964844,293.1499938964844,281.54998779296875,35880.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806209325790405,1.0,0.0,0.0,3.5122087001800537,3.5122313499450684,8.23102539015963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.09814453125,0.0,1384.3441162109375,1895.4371337890625,0.0,2295.71728515625,0.8744850754737854,1.0,0.0,3.0,1.0,0.0
12400740,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244384765625,0.9062302708625792,0.2666422426700592,0.2400576919317245,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252624511719,0.9990000128746032,0.5478675961494446,0.4404483735561371,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.938718557357788,0.2928360402584076,0.2047232836484909,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.950050175189972,0.3021125197410583,0.2861470580101013,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.8328995704650879,0.2064146995544433,0.9300062656402588,285.42529296875,284.95001220703125,298.0911560058594,292.3105163574219,297.58648681640625,297.43902587890625,285.43048095703125,1.0,0.4348587691783905,0.0995915532112121,0.0995915532112121,1.0,1.0,-2.4005255699157715,0.025897990912199,2.374627590179444,-0.5164853930473328,0.8798640966415405,0.8798640966415405,0.0,68.1200180053711,112.0,37473.05078125,0.0,1068.638671875,1.0,281.54058837890625,284.07147216796875,295.2823791503906,297.675537109375,293.1499938964844,293.1499938964844,281.8500061035156,35487.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723193168640137,1.0,0.0,0.0,3.5302515029907227,3.5302743911743164,8.315811328429845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.06103515625,0.0,1400.2735595703125,1895.4371337890625,0.0,2221.4619140625,0.8782117366790771,1.0,0.0,3.0,1.0,0.0
12400800,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244384765625,0.9062302708625792,0.2666422426700592,0.2400576919317245,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252624511719,0.9990000128746032,0.5478675961494446,0.4404483735561371,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.938718557357788,0.2928360402584076,0.2047232836484909,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.950050175189972,0.3021125197410583,0.2861470580101013,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.8328995704650879,0.2064146995544433,0.9300062656402588,285.42529296875,284.95001220703125,298.0911560058594,292.3105163574219,297.58648681640625,297.43902587890625,285.43048095703125,1.0,0.4348587691783905,0.0995915532112121,0.0995915532112121,1.0,1.0,-2.4005255699157715,0.025897990912199,2.374627590179444,-0.5164853930473328,0.8798640966415405,0.8798640966415405,0.0,68.1200180053711,112.0,37473.05078125,0.0,1068.638671875,1.0,281.54058837890625,284.07147216796875,295.2823791503906,297.675537109375,293.1499938964844,293.1499938964844,281.8500061035156,35487.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723193168640137,1.0,0.0,0.0,3.5302515029907227,3.5302743911743164,8.315811328429845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.06103515625,0.0,1400.2735595703125,1895.4371337890625,0.0,2221.4619140625,0.8782117366790771,1.0,0.0,3.0,1.0,0.0
12400860,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68121337890625,0.8752758502960205,0.2688309550285339,0.242241084575653,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822814941406,0.9990000128746032,0.5512142777442932,0.4918383061885834,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.9043474197387696,0.2962648868560791,0.2072760015726089,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816101074219,0.9137698411941528,0.3045793771743774,0.2886972427368164,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802673339844,0.806760847568512,0.2081637680530548,0.9392064213752748,285.6820983886719,284.95001220703125,298.1145324707031,292.3135681152344,297.5836181640625,297.4286804199219,285.68719482421875,1.0,0.4516635239124298,0.104170449078083,0.104170449078083,1.0,1.0,-2.467808723449707,0.0348164588212966,2.4329922199249268,-0.5226543545722961,0.8915945887565613,0.8915945887565613,0.0,77.82887268066406,130.0,37148.01953125,0.0,1185.659912109375,1.0,281.8408203125,284.32696533203125,295.30035400390625,297.67364501953125,293.1499938964844,293.1499938964844,282.1499938964844,35103.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670353055000305,1.0,0.0,0.0,3.5627307891845703,3.562753677368164,8.469529575449997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.12255859375,0.0,1431.682373046875,1895.4371337890625,0.0,2174.557373046875,0.8851732611656189,1.0,0.0,3.0,1.0,0.0
12400920,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68121337890625,0.8752758502960205,0.2688309550285339,0.242241084575653,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822814941406,0.9990000128746032,0.5512142777442932,0.4918383061885834,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.9043474197387696,0.2962648868560791,0.2072760015726089,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816101074219,0.9137698411941528,0.3045793771743774,0.2886972427368164,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802673339844,0.806760847568512,0.2081637680530548,0.9392064213752748,285.6820983886719,284.95001220703125,298.1145324707031,292.3135681152344,297.5836181640625,297.4286804199219,285.68719482421875,1.0,0.4516635239124298,0.104170449078083,0.104170449078083,1.0,1.0,-2.467808723449707,0.0348164588212966,2.4329922199249268,-0.5226543545722961,0.8915945887565613,0.8915945887565613,0.0,77.82887268066406,130.0,37148.01953125,0.0,1185.659912109375,1.0,281.8408203125,284.32696533203125,295.30035400390625,297.67364501953125,293.1499938964844,293.1499938964844,282.1499938964844,35103.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670353055000305,1.0,0.0,0.0,3.5627307891845703,3.562753677368164,8.469529575449997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.12255859375,0.0,1431.682373046875,1895.4371337890625,0.0,2174.557373046875,0.8851732611656189,1.0,0.0,3.0,1.0,0.0
12400980,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.8456097841262817,0.2712183892726898,0.24469955265522,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.9990000128746032,0.5510521531105042,0.5516934990882874,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.8734860420227051,0.2999129295349121,0.2100623399019241,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8808835744857788,0.3072753846645355,0.291568785905838,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.7783682942390442,0.2098984271287918,0.9488297700881958,285.9341735839844,284.95001220703125,298.1343078613281,292.31573486328125,297.5631103515625,297.39654541015625,285.93878173828125,1.0,0.4711621701717376,0.1087493449449539,0.1087493449449539,1.0,1.0,-2.544433116912842,0.0462756752967834,2.498157501220703,-0.528307318687439,0.906670868396759,0.906670868396759,0.0,90.21607208251952,148.0,36856.41796875,0.0,1332.0960693359375,1.0,282.14117431640625,284.5771179199219,295.311279296875,297.6689453125,293.1499938964844,293.1499938964844,281.8500061035156,34755.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634745836257935,1.0,0.0,0.0,3.608295202255249,3.608318567276001,8.687551371622249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.79541015625,0.0,1478.0604248046875,1895.4371337890625,0.0,2143.1171875,0.8951053619384766,1.0,0.0,3.0,1.0,0.0
12401040,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.8456097841262817,0.2712183892726898,0.24469955265522,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.9990000128746032,0.5510521531105042,0.5516934990882874,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.8734860420227051,0.2999129295349121,0.2100623399019241,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8808835744857788,0.3072753846645355,0.291568785905838,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.7783682942390442,0.2098984271287918,0.9488297700881958,285.9341735839844,284.95001220703125,298.1343078613281,292.31573486328125,297.5631103515625,297.39654541015625,285.93878173828125,1.0,0.4711621701717376,0.1087493449449539,0.1087493449449539,1.0,1.0,-2.544433116912842,0.0462756752967834,2.498157501220703,-0.528307318687439,0.906670868396759,0.906670868396759,0.0,90.21607208251952,148.0,36856.41796875,0.0,1332.0960693359375,1.0,282.14117431640625,284.5771179199219,295.311279296875,297.6689453125,293.1499938964844,293.1499938964844,281.8500061035156,34755.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634745836257935,1.0,0.0,0.0,3.608295202255249,3.608318567276001,8.687551371622249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.79541015625,0.0,1478.0604248046875,1895.4371337890625,0.0,2143.1171875,0.8951053619384766,1.0,0.0,3.0,1.0,0.0
12401100,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367919921875,0.8319306969642639,0.2720160186290741,0.2458656430244445,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341979980469,0.9990000128746032,0.5494641661643982,0.583827018737793,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.8590036034584045,0.301405668258667,0.2114235758781433,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360595703125,0.8656377196311951,0.3083362281322479,0.2929817140102386,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83868408203125,0.7648906707763672,0.2105086296796798,0.9533470869064332,285.8349914550781,284.95001220703125,298.1428527832031,292.3165283203125,297.5458679199219,297.3719177246094,285.8270568847656,1.0,0.4815718829631805,0.1110387966036796,0.1110387966036796,1.0,1.0,-2.584294319152832,0.0530401095747947,2.5312540531158447,-0.5304181575775146,0.9116604328155518,0.9116604328155518,0.0,97.32534790039062,148.0,38335.3828125,0.0,1414.5059814453125,1.0,281.8992614746094,284.4384765625,295.40234375,297.93896484375,293.1499938964844,293.1499938964844,281.8500061035156,34758.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767614126205444,1.0,0.0,0.0,3.632004499435425,3.632028102874756,8.802094271231908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.4833984375,0.0,1503.99609375,1895.4371337890625,0.0,2261.112060546875,0.9003586769104004,1.0,0.0,3.0,1.0,0.0
12401160,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.8179845213890076,0.2723047137260437,0.2465545088052749,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.9990000128746032,0.5465615391731262,0.6180918216705322,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.8446545004844666,0.3024621903896332,0.2124724090099334,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.8505746722221375,0.3089857995510101,0.2940118014812469,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027648925781,0.7515381574630737,0.2107757627964019,0.9564321637153624,285.8027038574219,284.95001220703125,298.1504211425781,292.3171081542969,297.5225524902344,297.33966064453125,285.8031921386719,1.0,0.4921761751174927,0.1131147295236587,0.1131147295236587,1.0,1.0,-2.622998714447021,0.0599281787872314,2.56307053565979,-0.5321293473243713,0.9169722199440002,0.9169722199440002,0.0,105.1598892211914,151.0,38890.203125,0.0,1500.9677734375,1.0,281.8580322265625,284.403076171875,295.4125671386719,297.9632263183594,293.1499938964844,293.1499938964844,281.54998779296875,34792.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873156666755676,1.0,0.0,0.0,3.654036521911621,3.6540603637695312,8.909207735996461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.75146484375,0.0,1528.61767578125,1895.4371337890625,0.0,2356.0654296875,0.905341386795044,1.0,0.0,3.0,1.0,0.0
12401220,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.793624997138977,0.2719572484493255,0.2469752728939056,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.9958034753799438,0.5382824540138245,0.665995717048645,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63067626953125,0.8223868012428284,0.3037435412406921,0.2139119058847427,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63067626953125,0.8272730112075806,0.3094397485256195,0.2951879501342773,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.631103515625,0.7307068705558777,0.210531935095787,0.9588022828102112,285.6304626464844,284.95001220703125,298.1627197265625,292.3177185058594,297.4681091308594,297.2662048339844,285.6288146972656,1.0,0.5077762603759766,0.1172665953636169,0.1172665953636169,1.0,1.0,-2.6738152503967285,0.0741056278347969,2.5997097492218018,-0.52811598777771,0.9246454834938048,0.9246454834938048,0.0,119.20919036865234,139.0,40712.1875,0.0,1635.2166748046875,1.0,281.5580139160156,284.1963195800781,295.41943359375,298.1102600097656,293.1499938964844,293.1499938964844,281.25,34949.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113000988960266,1.0,0.0,0.0,3.693766832351685,3.693790912628174,9.103999900617056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.2158203125,0.0,1574.4566650390625,1895.4371337890625,0.0,2575.1708984375,0.9143484234809875,1.0,0.0,3.0,1.0,0.0
12401280,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.793624997138977,0.2719572484493255,0.2469752728939056,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.9958034753799438,0.5382824540138245,0.665995717048645,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63067626953125,0.8223868012428284,0.3037435412406921,0.2139119058847427,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63067626953125,0.8272730112075806,0.3094397485256195,0.2951879501342773,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.631103515625,0.7307068705558777,0.210531935095787,0.9588022828102112,285.6304626464844,284.95001220703125,298.1627197265625,292.3177185058594,297.4681091308594,297.2662048339844,285.6288146972656,1.0,0.5077762603759766,0.1172665953636169,0.1172665953636169,1.0,1.0,-2.6738152503967285,0.0741056278347969,2.5997097492218018,-0.52811598777771,0.9246454834938048,0.9246454834938048,0.0,119.20919036865234,139.0,40712.1875,0.0,1635.2166748046875,1.0,281.5580139160156,284.1963195800781,295.41943359375,298.1102600097656,293.1499938964844,293.1499938964844,281.25,34949.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113000988960266,1.0,0.0,0.0,3.693766832351685,3.693790912628174,9.103999900617056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.2158203125,0.0,1574.4566650390625,1895.4371337890625,0.0,2575.1708984375,0.9143484234809875,1.0,0.0,3.0,1.0,0.0
12401340,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.7758191823959351,0.2706396281719208,0.2463586926460266,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.9750057458877563,0.5326892137527466,0.6582924127578735,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.806490421295166,0.3041223287582397,0.2146028131246566,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.8108559846878052,0.3089374601840973,0.2953086197376251,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.715722918510437,0.2094421833753585,0.9565842747688292,285.4023742675781,284.95001220703125,298.17108154296875,292.3176574707031,297.43194580078125,297.216796875,285.3992004394531,1.0,0.5122946500778198,0.1214184612035751,0.1214184612035751,1.0,1.0,-2.664305686950684,0.0866212397813797,2.5776844024658203,-0.5136369466781616,0.9288811087608336,0.9288811087608336,0.0,128.77511596679688,127.0,41910.46484375,0.0,1664.98828125,1.0,281.2577514648437,283.9517517089844,295.3918762207031,298.1712341308594,293.1499938964844,293.1499938964844,280.95001220703125,35194.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290345072746277,1.0,0.0,0.0,3.724622249603272,3.724646806716919,9.256733619622536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.556640625,0.0,1611.6324462890625,1895.4371337890625,0.0,2739.45947265625,0.9214277863502502,1.0,0.0,3.0,1.0,0.0
12401400,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.7758191823959351,0.2706396281719208,0.2463586926460266,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.9750057458877563,0.5326892137527466,0.6582924127578735,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.806490421295166,0.3041223287582397,0.2146028131246566,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.8108559846878052,0.3089374601840973,0.2953086197376251,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.715722918510437,0.2094421833753585,0.9565842747688292,285.4023742675781,284.95001220703125,298.17108154296875,292.3176574707031,297.43194580078125,297.216796875,285.3992004394531,1.0,0.5122946500778198,0.1214184612035751,0.1214184612035751,1.0,1.0,-2.664305686950684,0.0866212397813797,2.5776844024658203,-0.5136369466781616,0.9288811087608336,0.9288811087608336,0.0,128.77511596679688,127.0,41910.46484375,0.0,1664.98828125,1.0,281.2577514648437,283.9517517089844,295.3918762207031,298.1712341308594,293.1499938964844,293.1499938964844,280.95001220703125,35194.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290345072746277,1.0,0.0,0.0,3.724622249603272,3.724646806716919,9.256733619622536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.556640625,0.0,1611.6324462890625,1895.4371337890625,0.0,2739.45947265625,0.9214277863502502,1.0,0.0,3.0,1.0,0.0
12401460,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.7723165154457092,0.2689001560211181,0.2449193149805069,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.9707552790641784,0.5297074317932129,0.6541962027549744,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.8045201301574707,0.3040986061096191,0.2146770060062408,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.8081321120262146,0.3079489469528198,0.2945224046707153,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.7124996781349182,0.2079991698265075,0.950673758983612,285.1724853515625,284.95001220703125,298.1754150390625,292.3169860839844,297.410888671875,297.18829345703125,285.1694030761719,1.0,0.5107889175415039,0.1252367198467254,0.1252367198467254,1.0,1.0,-2.650834798812866,0.0985338315367698,2.5523009300231934,-0.4986953735351562,0.930018663406372,0.930018663406372,0.0,129.56114196777344,115.0,43016.578125,0.0,1649.1646728515625,1.0,280.9575500488281,283.7072448730469,295.3656616210937,298.2113342285156,293.1499938964844,293.1499938964844,280.6499938964844,35472.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411714434623718,1.0,0.0,0.0,3.7450785636901855,3.745103359222412,9.358692523164792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.22216796875,0.0,1637.4903564453125,1895.4371337890625,0.0,2852.661865234375,0.926203191280365,1.0,0.0,3.0,1.0,0.0
12401520,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.7723165154457092,0.2689001560211181,0.2449193149805069,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.9707552790641784,0.5297074317932129,0.6541962027549744,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.8045201301574707,0.3040986061096191,0.2146770060062408,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.8081321120262146,0.3079489469528198,0.2945224046707153,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.7124996781349182,0.2079991698265075,0.950673758983612,285.1724853515625,284.95001220703125,298.1754150390625,292.3169860839844,297.410888671875,297.18829345703125,285.1694030761719,1.0,0.5107889175415039,0.1252367198467254,0.1252367198467254,1.0,1.0,-2.650834798812866,0.0985338315367698,2.5523009300231934,-0.4986953735351562,0.930018663406372,0.930018663406372,0.0,129.56114196777344,115.0,43016.578125,0.0,1649.1646728515625,1.0,280.9575500488281,283.7072448730469,295.3656616210937,298.2113342285156,293.1499938964844,293.1499938964844,280.6499938964844,35472.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411714434623718,1.0,0.0,0.0,3.7450785636901855,3.745103359222412,9.358692523164792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.22216796875,0.0,1637.4903564453125,1895.4371337890625,0.0,2852.661865234375,0.926203191280365,1.0,0.0,3.0,1.0,0.0
12401580,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.776354968547821,0.266999214887619,0.2431078553199768,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9763068556785583,0.5274093151092529,0.6510803699493408,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8104329109191895,0.3039018213748932,0.2144563943147659,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8130552172660828,0.3067015409469604,0.293254405260086,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7159404158592224,0.2063889950513839,0.94292551279068,284.9434509277344,284.95001220703125,298.1755676269531,292.3157653808594,297.3936767578125,297.1659240722656,284.9404602050781,1.0,0.5056362748146057,0.1290549635887146,0.1290549635887146,1.0,1.0,-2.634680986404419,0.1106027588248252,2.524078130722046,-0.4830181896686554,0.9281042218208312,0.9281042218208312,0.0,125.26374816894533,103.0,44028.97265625,0.0,1606.844970703125,1.0,280.6574401855469,283.4642944335937,295.35076904296875,298.25653076171875,293.1499938964844,293.1499938964844,280.3500061035156,35764.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506056070327759,1.0,0.0,0.0,3.754699468612671,3.7547242641448975,9.40683719363733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.8017578125,0.0,1650.99072265625,1895.4371337890625,0.0,2940.943359375,0.9285547733306884,1.0,0.0,3.0,1.0,0.0
12401640,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.776354968547821,0.266999214887619,0.2431078553199768,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9763068556785583,0.5274093151092529,0.6510803699493408,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8104329109191895,0.3039018213748932,0.2144563943147659,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8130552172660828,0.3067015409469604,0.293254405260086,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7159404158592224,0.2063889950513839,0.94292551279068,284.9434509277344,284.95001220703125,298.1755676269531,292.3157653808594,297.3936767578125,297.1659240722656,284.9404602050781,1.0,0.5056362748146057,0.1290549635887146,0.1290549635887146,1.0,1.0,-2.634680986404419,0.1106027588248252,2.524078130722046,-0.4830181896686554,0.9281042218208312,0.9281042218208312,0.0,125.26374816894533,103.0,44028.97265625,0.0,1606.844970703125,1.0,280.6574401855469,283.4642944335937,295.35076904296875,298.25653076171875,293.1499938964844,293.1499938964844,280.3500061035156,35764.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506056070327759,1.0,0.0,0.0,3.754699468612671,3.7547242641448975,9.40683719363733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.8017578125,0.0,1650.99072265625,1895.4371337890625,0.0,2940.943359375,0.9285547733306884,1.0,0.0,3.0,1.0,0.0
