time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401700,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.7805453538894653,0.266033262014389,0.242156982421875,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.9814662337303162,0.5263361930847168,0.6496413946151733,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8154327273368835,0.3037847280502319,0.2143058031797409,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8175495266914368,0.3060298562049866,0.2925334572792053,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.719448447227478,0.2055590003728866,0.9387223720550536,284.7837829589844,284.95001220703125,298.174072265625,292.3149719238281,297.3858642578125,297.15625,284.7718505859375,1.0,0.502166748046875,0.1309641003608703,0.1309641003608703,1.0,1.0,-2.6261110305786133,0.1166643798351287,2.509446859359741,-0.4750526845455169,0.925457775592804,0.925457775592804,0.0,121.8700714111328,103.0,44985.1171875,0.0,1579.60400390625,1.0,280.39849853515625,283.2810974121094,295.36932373046875,298.3829040527344,293.1499938964844,293.1499938964844,280.3500061035156,35925.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570138216018677,1.0,0.0,0.0,3.7555007934570312,3.755525827407837,9.410853181179846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.673828125,0.0,1653.16943359375,1895.4371337890625,0.0,3001.001953125,0.928808331489563,1.0,0.0,3.0,1.0,0.0
12401760,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.7856931090354919,0.2650106549263,0.2410985082387924,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.987385869026184,0.5251976847648621,0.6480529308319092,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8212519288063049,0.3036173284053802,0.2140792310237884,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8228899240493774,0.3052927851676941,0.2917022407054901,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.7236878871917725,0.2046892642974853,0.9341608881950378,284.7162780761719,284.95001220703125,298.1714782714844,292.31402587890625,297.3778076171875,297.14654541015625,284.71343994140625,1.0,0.4982401132583618,0.1328216940164566,0.1328216940164566,1.0,1.0,-2.616619825363159,0.1224786937236785,2.494141101837158,-0.4671254754066467,0.9231716990470886,0.9231716990470886,0.0,117.99490356445312,91.0,44957.76953125,0.0,1549.1138916015625,1.0,280.3572998046875,283.2242126464844,295.34228515625,298.3045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36069.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85874342918396,1.0,0.0,0.0,3.753051042556762,3.753076076507568,9.39857955017942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.271484375,0.0,1651.4036865234375,1895.4371337890625,0.0,3017.22021484375,0.9283836483955384,1.0,0.0,3.0,1.0,0.0
12401820,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930725097656,0.7988022565841675,0.2629554569721222,0.2389805912971496,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4920654296875,0.9990000128746032,0.5228732228279114,0.6428823471069336,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927978515625,0.8354110717773438,0.3032762110233307,0.2136233747005462,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927978515625,0.83608478307724,0.3037541210651397,0.2899755239486694,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49371337890625,0.7342937588691711,0.2029430717229843,0.924924612045288,284.492431640625,284.95001220703125,298.1629943847656,292.3118591308594,297.3625793457031,297.12939453125,284.48931884765625,1.0,0.4893207252025604,0.1365368962287902,0.1365368962287902,1.0,1.0,-2.5948686599731445,0.1336933821439743,2.461175441741944,-0.4507750868797302,0.9152762293815612,0.9152762293815612,0.0,109.3504867553711,79.0,45788.79296875,0.0,1481.4853515625,1.0,280.0574645996094,282.9881591796875,295.3357849121094,298.3509216308594,293.1499938964844,293.1499938964844,279.75,36389.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866041362285614,1.0,0.0,0.0,3.7395870685577393,3.739612102508545,9.331266710432828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.2763671875,0.0,1638.12451171875,1895.4371337890625,0.0,3085.674560546875,0.9255723357200624,1.0,0.0,3.0,1.0,0.0
12401880,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930725097656,0.7988022565841675,0.2629554569721222,0.2389805912971496,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4920654296875,0.9990000128746032,0.5228732228279114,0.6428823471069336,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927978515625,0.8354110717773438,0.3032762110233307,0.2136233747005462,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927978515625,0.83608478307724,0.3037541210651397,0.2899755239486694,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49371337890625,0.7342937588691711,0.2029430717229843,0.924924612045288,284.492431640625,284.95001220703125,298.1629943847656,292.3118591308594,297.3625793457031,297.12939453125,284.48931884765625,1.0,0.4893207252025604,0.1365368962287902,0.1365368962287902,1.0,1.0,-2.5948686599731445,0.1336933821439743,2.461175441741944,-0.4507750868797302,0.9152762293815612,0.9152762293815612,0.0,109.3504867553711,79.0,45788.79296875,0.0,1481.4853515625,1.0,280.0574645996094,282.9881591796875,295.3357849121094,298.3509216308594,293.1499938964844,293.1499938964844,279.75,36389.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866041362285614,1.0,0.0,0.0,3.7395870685577393,3.739612102508545,9.331266710432828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.2763671875,0.0,1638.12451171875,1895.4371337890625,0.0,3085.674560546875,0.9255723357200624,1.0,0.0,3.0,1.0,0.0
12401940,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2502746582031,0.8095377683639526,0.2607265114784241,0.2368102967739105,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489318847656,0.9990000128746032,0.5226619839668274,0.6131229400634766,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2498779296875,0.8476833701133728,0.3027849197387695,0.2131405919790268,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2498779296875,0.8472840189933777,0.3020059168338775,0.288150817155838,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2511291503906,0.743087112903595,0.2010691910982132,0.9155867695808412,284.2493896484375,284.95001220703125,298.1499938964844,292.3092956542969,297.35076904296875,297.1177978515625,284.24517822265625,1.0,0.4781699478626251,0.1402520984411239,0.1402520984411239,1.0,1.0,-2.550998449325561,0.1422884166240692,2.40871000289917,-0.4325175583362579,0.9040349125862122,0.9040349125862122,0.0,101.8279266357422,67.0,46243.6953125,0.0,1390.5531005859375,1.0,279.7575988769531,282.7392883300781,295.3266296386719,298.3785095214844,293.1499938964844,293.1499938964844,279.45001220703125,36750.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721177577972412,1.0,0.0,0.0,3.712923049926758,3.712947845458984,9.19867261472973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.5078125,0.0,1610.02099609375,1895.4371337890625,0.0,3142.67529296875,0.9198322892189026,1.0,0.0,3.0,1.0,0.0
12402000,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2502746582031,0.8095377683639526,0.2607265114784241,0.2368102967739105,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489318847656,0.9990000128746032,0.5226619839668274,0.6131229400634766,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2498779296875,0.8476833701133728,0.3027849197387695,0.2131405919790268,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2498779296875,0.8472840189933777,0.3020059168338775,0.288150817155838,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2511291503906,0.743087112903595,0.2010691910982132,0.9155867695808412,284.2493896484375,284.95001220703125,298.1499938964844,292.3092956542969,297.35076904296875,297.1177978515625,284.24517822265625,1.0,0.4781699478626251,0.1402520984411239,0.1402520984411239,1.0,1.0,-2.550998449325561,0.1422884166240692,2.40871000289917,-0.4325175583362579,0.9040349125862122,0.9040349125862122,0.0,101.8279266357422,67.0,46243.6953125,0.0,1390.5531005859375,1.0,279.7575988769531,282.7392883300781,295.3266296386719,298.3785095214844,293.1499938964844,293.1499938964844,279.45001220703125,36750.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721177577972412,1.0,0.0,0.0,3.712923049926758,3.712947845458984,9.19867261472973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.5078125,0.0,1610.02099609375,1895.4371337890625,0.0,3142.67529296875,0.9198322892189026,1.0,0.0,3.0,1.0,0.0
12402060,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223693847656,0.8317804336547852,0.2624536156654358,0.2372957170009613,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02154541015625,0.9990000128746032,0.5313075184822083,0.5638045072555542,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220642089844,0.8736528754234314,0.3064118325710296,0.2147951424121856,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220947265625,0.872043251991272,0.3044217526912689,0.2892290949821472,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02294921875,0.7650125622749329,0.2036764025688171,0.9210920929908752,284.02178955078125,284.95001220703125,298.13433837890625,292.3062438964844,297.3816223144531,297.1617126464844,284.0189819335937,1.0,0.4661497771739959,0.1438998728990554,0.1438998728990554,1.0,1.0,-2.516383409500122,0.1507625579833984,2.365620851516724,-0.4164783954620361,0.8898129463195801,0.8898129463195801,0.0,91.49595642089844,55.0,46729.19140625,0.0,1301.788330078125,1.0,279.4578857421875,282.50360107421875,295.3160400390625,298.3954467773437,293.1499938964844,293.1499938964844,279.75,37148.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764498829841614,1.0,0.0,0.0,3.6713063716888414,3.671330690383911,8.99362021300476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.82373046875,0.0,1565.6473388671875,1895.4371337890625,0.0,3183.302001953125,0.9107946753501892,1.0,0.0,3.0,1.0,0.0
12402120,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223693847656,0.8317804336547852,0.2624536156654358,0.2372957170009613,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02154541015625,0.9990000128746032,0.5313075184822083,0.5638045072555542,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220642089844,0.8736528754234314,0.3064118325710296,0.2147951424121856,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220947265625,0.872043251991272,0.3044217526912689,0.2892290949821472,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02294921875,0.7650125622749329,0.2036764025688171,0.9210920929908752,284.02178955078125,284.95001220703125,298.13433837890625,292.3062438964844,297.3816223144531,297.1617126464844,284.0189819335937,1.0,0.4661497771739959,0.1438998728990554,0.1438998728990554,1.0,1.0,-2.516383409500122,0.1507625579833984,2.365620851516724,-0.4164783954620361,0.8898129463195801,0.8898129463195801,0.0,91.49595642089844,55.0,46729.19140625,0.0,1301.788330078125,1.0,279.4578857421875,282.50360107421875,295.3160400390625,298.3954467773437,293.1499938964844,293.1499938964844,279.75,37148.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764498829841614,1.0,0.0,0.0,3.6713063716888414,3.671330690383911,8.99362021300476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.82373046875,0.0,1565.6473388671875,1895.4371337890625,0.0,3183.302001953125,0.9107946753501892,1.0,0.0,3.0,1.0,0.0
12402180,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.18603515625,0.8593764305114746,0.2634720206260681,0.2378016412258148,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.18634033203125,0.9990000128746032,0.5446872115135193,0.5100682377815247,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861572265625,0.9067303538322448,0.3093834221363067,0.2165569514036178,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861572265625,0.9036462903022766,0.3060375452041626,0.2903905808925628,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.185791015625,0.7933244705200195,0.205400750041008,0.9274113178253174,284.186279296875,284.95001220703125,298.11798095703125,292.30255126953125,297.4322204589844,297.23150634765625,284.1870422363281,1.0,0.4534021914005279,0.1475476622581482,0.1475476622581482,1.0,1.0,-2.478437185287476,0.1579232215881347,2.320513963699341,-0.4008874297142029,0.8809427618980408,0.8809427618980408,0.0,81.13150787353516,43.0,44887.46484375,0.0,1211.445556640625,1.0,279.7421569824219,282.697265625,295.2359619140625,298.1324768066406,293.1499938964844,293.1499938964844,280.04998779296875,37147.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590319156646729,1.0,0.0,0.0,3.627729415893554,3.627753257751465,8.781385645306727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.98828125,0.0,1517.062255859375,1895.4371337890625,0.0,3019.926025390625,0.9011050462722778,1.0,0.0,3.0,1.0,0.0
12402240,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.18603515625,0.8593764305114746,0.2634720206260681,0.2378016412258148,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.18634033203125,0.9990000128746032,0.5446872115135193,0.5100682377815247,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861572265625,0.9067303538322448,0.3093834221363067,0.2165569514036178,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861572265625,0.9036462903022766,0.3060375452041626,0.2903905808925628,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.185791015625,0.7933244705200195,0.205400750041008,0.9274113178253174,284.186279296875,284.95001220703125,298.11798095703125,292.30255126953125,297.4322204589844,297.23150634765625,284.1870422363281,1.0,0.4534021914005279,0.1475476622581482,0.1475476622581482,1.0,1.0,-2.478437185287476,0.1579232215881347,2.320513963699341,-0.4008874297142029,0.8809427618980408,0.8809427618980408,0.0,81.13150787353516,43.0,44887.46484375,0.0,1211.445556640625,1.0,279.7421569824219,282.697265625,295.2359619140625,298.1324768066406,293.1499938964844,293.1499938964844,280.04998779296875,37147.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590319156646729,1.0,0.0,0.0,3.627729415893554,3.627753257751465,8.781385645306727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.98828125,0.0,1517.062255859375,1895.4371337890625,0.0,3019.926025390625,0.9011050462722778,1.0,0.0,3.0,1.0,0.0
12402300,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199768066406,0.8766201734542847,0.2641326487064361,0.2381611615419387,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226013183594,0.9990000128746032,0.5528571009635925,0.4813681244850158,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211975097656,0.928494393825531,0.3110056817531585,0.2175085991621017,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32110595703125,0.9242023229599,0.3069283664226532,0.2910076975822449,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175964355469,0.8100170493125916,0.2062791436910629,0.93038672208786,284.3222351074219,284.95001220703125,298.10955810546875,292.30047607421875,297.4656677246094,297.27703857421875,284.33319091796875,1.0,0.4467232525348663,0.1493715494871139,0.1493715494871139,1.0,1.0,-2.457806348800659,0.1609033495187759,2.296903133392334,-0.3933359086513519,0.8780505061149597,0.8780505061149597,0.0,75.96615600585938,43.0,43549.984375,0.0,1165.3826904296875,1.0,279.9979553222656,282.864013671875,295.2015380859375,297.9539794921875,293.1499938964844,293.1499938964844,280.04998779296875,37076.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474289178848267,1.0,0.0,0.0,3.607468366622925,3.607492208480835,8.683571195433615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.57421875,0.0,1494.326416015625,1895.4371337890625,0.0,2911.195556640625,0.8965861797332764,1.0,0.0,3.0,1.0,0.0
12402360,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3737487792969,0.8971758484840393,0.2649214267730713,0.2386770546436309,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3740539550781,0.9990000128746032,0.5619168877601624,0.4507957398891449,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739318847656,0.953668475151062,0.31275475025177,0.2185749858617782,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739013671875,0.94870263338089,0.3079232275485992,0.2917469441890716,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3734436035156,0.8279435038566589,0.2072432488203048,0.9337551593780518,284.3740539550781,284.95001220703125,298.1009521484375,292.2982482910156,297.5025939941406,297.3271484375,284.3751525878906,1.0,0.4398504495620727,0.1512146741151809,0.1512146741151809,1.0,1.0,-2.4363903999328613,0.1635383665561676,2.2728519439697266,-0.3859628438949585,0.874782919883728,0.874782919883728,0.0,70.77457427978516,61.0,43145.9453125,0.0,1119.043701171875,1.0,280.04150390625,282.91168212890625,295.2218933105469,297.9922790527344,293.1499938964844,293.1499938964844,280.3500061035156,37002.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406340479850769,1.0,0.0,0.0,3.58951473236084,3.589538335800171,8.597353371442296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.93408203125,0.0,1474.2901611328125,1895.4371337890625,0.0,2847.639404296875,0.892498254776001,1.0,0.0,3.0,1.0,0.0
12402420,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5944519042969,0.9179962277412416,0.2667720019817352,0.2401033341884613,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950927734375,0.9990000128746032,0.5798543095588684,0.425573319196701,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948791503906,0.9760019779205322,0.3165604174137115,0.2210349589586258,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948486328125,0.97014182806015,0.3101758360862732,0.2936311960220337,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936889648437,0.8454988598823547,0.2094467729330063,0.9425066113471984,284.5951843261719,284.95001220703125,298.0832824707031,292.2934265136719,297.5760192871094,297.4270324707031,284.59930419921875,1.0,0.4371724426746368,0.154900923371315,0.154900923371315,1.0,1.0,-2.430479049682617,0.1724544018507003,2.2580246925354004,-0.3764009177684784,0.8717303276062012,0.8717303276062012,0.0,67.06548309326172,81.0,41965.14453125,0.0,1096.9415283203125,1.0,280.3410949707031,283.1526794433594,295.2284851074219,297.9089050292969,293.1499938964844,293.1499938964844,280.6499938964844,36752.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248172998428345,1.0,0.0,0.0,3.560216188430786,3.560239553451538,8.4575788150687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.68505859375,0.0,1441.0447998046875,1895.4371337890625,0.0,2700.2548828125,0.8858084678649902,1.0,0.0,3.0,1.0,0.0
12402480,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5944519042969,0.9179962277412416,0.2667720019817352,0.2401033341884613,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950927734375,0.9990000128746032,0.5798543095588684,0.425573319196701,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948791503906,0.9760019779205322,0.3165604174137115,0.2210349589586258,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948486328125,0.97014182806015,0.3101758360862732,0.2936311960220337,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936889648437,0.8454988598823547,0.2094467729330063,0.9425066113471984,284.5951843261719,284.95001220703125,298.0832824707031,292.2934265136719,297.5760192871094,297.4270324707031,284.59930419921875,1.0,0.4371724426746368,0.154900923371315,0.154900923371315,1.0,1.0,-2.430479049682617,0.1724544018507003,2.2580246925354004,-0.3764009177684784,0.8717303276062012,0.8717303276062012,0.0,67.06548309326172,81.0,41965.14453125,0.0,1096.9415283203125,1.0,280.3410949707031,283.1526794433594,295.2284851074219,297.9089050292969,293.1499938964844,293.1499938964844,280.6499938964844,36752.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248172998428345,1.0,0.0,0.0,3.560216188430786,3.560239553451538,8.4575788150687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.68505859375,0.0,1441.0447998046875,1895.4371337890625,0.0,2700.2548828125,0.8858084678649902,1.0,0.0,3.0,1.0,0.0
12402540,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9145913124084472,0.2690359652042389,0.2420756369829177,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9990000128746032,0.5937888622283936,0.4332604706287384,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9745517373085022,0.3208341598510742,0.2239542752504348,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9670854210853576,0.3128381967544555,0.2960793673992157,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8438482880592346,0.2119645178318023,0.9536563158035278,284.8507080078125,284.95001220703125,298.0650329589844,292.2880554199219,297.62408447265625,297.4946594238281,284.8561096191406,1.0,0.4432069361209869,0.1585871577262878,0.1585871577262878,1.0,1.0,-2.459768533706665,0.1849657446146011,2.2748026847839355,-0.3708276450634002,0.8723491430282593,0.8723491430282593,0.0,69.02863311767578,101.0,41252.48828125,0.0,1138.4998779296875,1.0,280.6408386230469,283.41607666015625,295.2440795898437,297.87115478515625,293.1499938964844,293.1499938964844,280.95001220703125,36402.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133513331413269,1.0,0.0,0.0,3.5439212322235107,3.543944358825684,8.380335998481314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.62646484375,0.0,1421.244384765625,1895.4371337890625,0.0,2594.0888671875,0.8819337487220764,1.0,0.0,3.0,1.0,0.0
12402600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9145913124084472,0.2690359652042389,0.2420756369829177,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9990000128746032,0.5937888622283936,0.4332604706287384,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9745517373085022,0.3208341598510742,0.2239542752504348,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9670854210853576,0.3128381967544555,0.2960793673992157,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8438482880592346,0.2119645178318023,0.9536563158035278,284.8507080078125,284.95001220703125,298.0650329589844,292.2880554199219,297.62408447265625,297.4946594238281,284.8561096191406,1.0,0.4432069361209869,0.1585871577262878,0.1585871577262878,1.0,1.0,-2.459768533706665,0.1849657446146011,2.2748026847839355,-0.3708276450634002,0.8723491430282593,0.8723491430282593,0.0,69.02863311767578,101.0,41252.48828125,0.0,1138.4998779296875,1.0,280.6408386230469,283.41607666015625,295.2440795898437,297.87115478515625,293.1499938964844,293.1499938964844,280.95001220703125,36402.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133513331413269,1.0,0.0,0.0,3.5439212322235107,3.543944358825684,8.380335998481314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.62646484375,0.0,1421.244384765625,1895.4371337890625,0.0,2594.0888671875,0.8819337487220764,1.0,0.0,3.0,1.0,0.0
12402660,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.8948420882225037,0.2716274559497833,0.2444944828748703,297.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9990000128746032,0.6028730273246765,0.4652970433235168,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.9561821222305298,0.3255038857460022,0.22726371884346,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.946214497089386,0.315858244895935,0.2990174889564514,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8286225199699402,0.2146401703357696,0.9663403630256652,285.1201171875,284.95001220703125,298.0462646484375,292.2822265625,297.64013671875,297.5211181640625,285.1258850097656,1.0,0.4558714926242828,0.1620488762855529,0.1620488762855529,1.0,1.0,-2.5150067806243896,0.1998365074396133,2.315170288085937,-0.3685948252677917,0.8766698241233826,0.8766698241233826,0.0,75.36360168457031,121.0,40811.65234375,0.0,1230.707275390625,1.0,280.94073486328125,283.68682861328125,295.2582702636719,297.8547058105469,293.1499938964844,293.1499938964844,281.25,35998.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060035705566406,1.0,0.0,0.0,3.5427439212799072,3.542766809463501,8.374768754038087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.50732421875,0.0,1417.07275390625,1895.4371337890625,0.0,2526.439697265625,0.8813778758049011,1.0,0.0,3.0,1.0,0.0
12402720,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.8948420882225037,0.2716274559497833,0.2444944828748703,297.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9990000128746032,0.6028730273246765,0.4652970433235168,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.9561821222305298,0.3255038857460022,0.22726371884346,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.946214497089386,0.315858244895935,0.2990174889564514,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8286225199699402,0.2146401703357696,0.9663403630256652,285.1201171875,284.95001220703125,298.0462646484375,292.2822265625,297.64013671875,297.5211181640625,285.1258850097656,1.0,0.4558714926242828,0.1620488762855529,0.1620488762855529,1.0,1.0,-2.5150067806243896,0.1998365074396133,2.315170288085937,-0.3685948252677917,0.8766698241233826,0.8766698241233826,0.0,75.36360168457031,121.0,40811.65234375,0.0,1230.707275390625,1.0,280.94073486328125,283.68682861328125,295.2582702636719,297.8547058105469,293.1499938964844,293.1499938964844,281.25,35998.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060035705566406,1.0,0.0,0.0,3.5427439212799072,3.542766809463501,8.374768754038087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.50732421875,0.0,1417.07275390625,1895.4371337890625,0.0,2526.439697265625,0.8813778758049011,1.0,0.0,3.0,1.0,0.0
12402780,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.8681252002716064,0.2744387090206146,0.2472447156906128,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.9990000128746032,0.6075369715690613,0.5143831968307495,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.9261031150817872,0.3304860293865204,0.2308938056230545,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907470703125,0.9142497181892396,0.3191505670547485,0.3023495674133301,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892822265625,0.8060950040817261,0.2173515111207962,0.9798682928085328,285.39129638671875,284.95001220703125,298.0269775390625,292.2759704589844,297.63006591796875,297.513916015625,285.3968505859375,1.0,0.4733716547489166,0.1655105799436569,0.1655105799436569,1.0,1.0,-2.588282585144043,0.2167199850082397,2.3715624809265137,-0.3683200776576996,0.8846302032470703,0.8846302032470703,0.0,85.40369415283203,141.0,40516.9140625,0.0,1366.182861328125,1.0,281.2407531738281,283.9560241699219,295.2663879394531,297.8443298339844,293.1499938964844,293.1499938964844,281.54998779296875,35580.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015477657318115,1.0,0.0,0.0,3.5572762489318848,3.5572993755340576,8.443616934528109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.5224609375,0.0,1429.3782958984375,1895.4371337890625,0.0,2485.584716796875,0.8843100070953369,1.0,0.0,3.0,1.0,0.0
12402840,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.8681252002716064,0.2744387090206146,0.2472447156906128,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.9990000128746032,0.6075369715690613,0.5143831968307495,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.9261031150817872,0.3304860293865204,0.2308938056230545,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907470703125,0.9142497181892396,0.3191505670547485,0.3023495674133301,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892822265625,0.8060950040817261,0.2173515111207962,0.9798682928085328,285.39129638671875,284.95001220703125,298.0269775390625,292.2759704589844,297.63006591796875,297.513916015625,285.3968505859375,1.0,0.4733716547489166,0.1655105799436569,0.1655105799436569,1.0,1.0,-2.588282585144043,0.2167199850082397,2.3715624809265137,-0.3683200776576996,0.8846302032470703,0.8846302032470703,0.0,85.40369415283203,141.0,40516.9140625,0.0,1366.182861328125,1.0,281.2407531738281,283.9560241699219,295.2663879394531,297.8443298339844,293.1499938964844,293.1499938964844,281.54998779296875,35580.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015477657318115,1.0,0.0,0.0,3.5572762489318848,3.5572993755340576,8.443616934528109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.5224609375,0.0,1429.3782958984375,1895.4371337890625,0.0,2485.584716796875,0.8843100070953369,1.0,0.0,3.0,1.0,0.0
12402900,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.8541718125343323,0.2758845686912536,0.2486841231584549,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56768798828125,0.9990000128746032,0.6084306240081787,0.5434077382087708,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.9096840023994446,0.3330438733100891,0.2327800691127777,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.898332953453064,0.3208628892898559,0.3041121661663055,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613098144531,0.7929638028144836,0.2186857312917709,0.9867223501205444,285.5669250488281,284.95001220703125,298.0171813964844,292.2726745605469,297.6179504394531,297.50115966796875,285.5811767578125,1.0,0.4834387004375458,0.1672414392232895,0.1672414392232895,1.0,1.0,-2.629453659057617,0.2256318479776382,2.4038217067718506,-0.3687036037445068,0.8904399275779724,0.8904399275779724,0.0,91.66028594970705,141.0,39931.68359375,0.0,1448.2562255859375,1.0,281.49627685546875,284.14630126953125,295.243896484375,297.74078369140625,293.1499938964844,293.1499938964844,281.54998779296875,35367.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977479696273804,1.0,0.0,0.0,3.5700268745422363,3.570050001144409,8.504254651597876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.96923828125,0.0,1441.3704833984375,1895.4371337890625,0.0,2450.853271484375,0.8870339393615723,1.0,0.0,3.0,1.0,0.0
12402960,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566162109375,0.8409088850021362,0.277403712272644,0.2502455413341522,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.657958984375,0.9990000128746032,0.6085556745529175,0.5742009282112122,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571960449219,0.8949686288833618,0.3356845378875732,0.2347669452428817,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570739746094,0.883387565612793,0.3226570785045624,0.3060006201267242,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.7800517678260803,0.2200352400541305,0.9938241839408876,285.6576232910156,284.95001220703125,298.0072631835937,292.2693176269531,297.603271484375,297.4851379394531,285.6627502441406,1.0,0.494164764881134,0.1686784476041793,0.1686784476041793,1.0,1.0,-2.672978401184082,0.2345466464757919,2.438431739807129,-0.3696025609970093,0.8961176872253418,0.8961176872253418,0.0,98.60903930664062,159.0,40287.953125,0.0,1539.17578125,1.0,281.5411376953125,284.2192687988281,295.2680969238281,297.8327331542969,293.1499938964844,293.1499938964844,281.8500061035156,35180.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987571358680725,1.0,0.0,0.0,3.586847305297852,3.5868706703186035,8.584580655224272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.439453125,0.0,1458.0142822265625,1895.4371337890625,0.0,2460.067138671875,0.8906194567680359,1.0,0.0,3.0,1.0,0.0
12403020,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.8171296715736389,0.2804718017578125,0.2534185647964477,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.9990000128746032,0.6068646907806396,0.637405514717102,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.8687528967857361,0.3410334289073944,0.2388081550598144,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8566263914108276,0.3263274133205414,0.3098898231983185,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.756833553314209,0.2226735949516296,1.0079258680343628,285.912109375,284.95001220703125,297.98712158203125,292.26226806640625,297.5690002441406,297.44677734375,285.91650390625,1.0,0.5162436962127686,0.1715524792671203,0.1715524792671203,1.0,1.0,-2.7616896629333496,0.2531436681747436,2.5085461139678955,-0.3709336817264557,0.9109383821487428,0.9109383821487428,0.0,113.8710479736328,177.0,40108.09375,0.0,1738.2916259765625,1.0,281.84130859375,284.4766540527344,295.26593017578125,297.8203430175781,293.1499938964844,293.1499938964844,281.54998779296875,34826.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968377470970154,1.0,0.0,0.0,3.629800319671631,3.629823923110962,8.79141452969634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.35302734375,0.0,1502.0760498046875,1895.4371337890625,0.0,2442.54931640625,0.8999708890914917,1.0,0.0,3.0,1.0,0.0
12403080,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.8171296715736389,0.2804718017578125,0.2534185647964477,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.9990000128746032,0.6068646907806396,0.637405514717102,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.8687528967857361,0.3410334289073944,0.2388081550598144,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8566263914108276,0.3263274133205414,0.3098898231983185,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.756833553314209,0.2226735949516296,1.0079258680343628,285.912109375,284.95001220703125,297.98712158203125,292.26226806640625,297.5690002441406,297.44677734375,285.91650390625,1.0,0.5162436962127686,0.1715524792671203,0.1715524792671203,1.0,1.0,-2.7616896629333496,0.2531436681747436,2.5085461139678955,-0.3709336817264557,0.9109383821487428,0.9109383821487428,0.0,113.8710479736328,177.0,40108.09375,0.0,1738.2916259765625,1.0,281.84130859375,284.4766540527344,295.26593017578125,297.8203430175781,293.1499938964844,293.1499938964844,281.54998779296875,34826.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968377470970154,1.0,0.0,0.0,3.629800319671631,3.629823923110962,8.79141452969634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.35302734375,0.0,1502.0760498046875,1895.4371337890625,0.0,2442.54931640625,0.8999708890914917,1.0,0.0,3.0,1.0,0.0
12403140,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.7930756211280823,0.2821471393108368,0.2558739483356476,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79150390625,0.9990000128746032,0.6012868881225586,0.7036100029945374,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.8452025055885315,0.3451207876205444,0.2423630207777023,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.8329422473907471,0.3289174735546112,0.3132485747337341,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.7361838817596436,0.2244056910276413,1.019728660583496,285.7914733886719,284.95001220703125,297.9666442871094,292.2549133300781,297.51953125,297.3890380859375,285.79229736328125,1.0,0.5387302041053772,0.1744264960289001,0.1744264960289001,1.0,1.0,-2.84834361076355,0.2721796035766601,2.5761640071868896,-0.3712766468524933,0.9211478233337402,0.9211478233337402,0.0,131.0957489013672,165.0,42246.04296875,0.0,1955.7364501953125,1.0,281.55780029296875,284.307373046875,295.3487243652344,298.1029052734375,293.1499938964844,293.1499938964844,281.25,34845.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201579451560974,1.0,0.0,0.0,3.673396587371826,3.673420667648315,9.003863965517667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.91650390625,0.0,1550.6644287109375,1895.4371337890625,0.0,2657.032958984375,0.9097225069999696,1.0,0.0,3.0,1.0,0.0
12403200,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.7930756211280823,0.2821471393108368,0.2558739483356476,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79150390625,0.9990000128746032,0.6012868881225586,0.7036100029945374,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.8452025055885315,0.3451207876205444,0.2423630207777023,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.8329422473907471,0.3289174735546112,0.3132485747337341,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.7361838817596436,0.2244056910276413,1.019728660583496,285.7914733886719,284.95001220703125,297.9666442871094,292.2549133300781,297.51953125,297.3890380859375,285.79229736328125,1.0,0.5387302041053772,0.1744264960289001,0.1744264960289001,1.0,1.0,-2.84834361076355,0.2721796035766601,2.5761640071868896,-0.3712766468524933,0.9211478233337402,0.9211478233337402,0.0,131.0957489013672,165.0,42246.04296875,0.0,1955.7364501953125,1.0,281.55780029296875,284.307373046875,295.3487243652344,298.1029052734375,293.1499938964844,293.1499938964844,281.25,34845.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201579451560974,1.0,0.0,0.0,3.673396587371826,3.673420667648315,9.003863965517667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.91650390625,0.0,1550.6644287109375,1895.4371337890625,0.0,2657.032958984375,0.9097225069999696,1.0,0.0,3.0,1.0,0.0
12403260,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.7786259651184082,0.282336413860321,0.2566882371902466,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166687011719,0.99624365568161,0.5931065082550049,0.7331846952438354,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.832735538482666,0.3477998077869415,0.2447174787521362,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61724853515625,0.819780170917511,0.330114334821701,0.3150522410869598,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.7245563268661499,0.2249494045972824,1.025183916091919,285.616943359375,284.95001220703125,297.9458312988281,292.2472839355469,297.4647827148437,297.3245544433594,285.61474609375,1.0,0.5497475266456604,0.1769149899482727,0.1769149899482727,1.0,1.0,-2.8881874084472656,0.2834692895412445,2.6047182083129883,-0.3679918348789215,0.9286405444145204,0.9286405444145204,0.0,142.0774688720703,153.0,44078.41015625,0.0,2074.9853515625,1.0,281.2579040527344,284.10040283203125,295.344482421875,298.2416687011719,293.1499938964844,293.1499938964844,280.95001220703125,34993.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84306800365448,1.0,0.0,0.0,3.711500406265259,3.711524724960327,9.19162459922518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.77978515625,0.0,1595.0146484375,1895.4371337890625,0.0,2870.392578125,0.9183588624000548,1.0,0.0,3.0,1.0,0.0
12403320,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.7786259651184082,0.282336413860321,0.2566882371902466,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166687011719,0.99624365568161,0.5931065082550049,0.7331846952438354,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.832735538482666,0.3477998077869415,0.2447174787521362,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61724853515625,0.819780170917511,0.330114334821701,0.3150522410869598,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.7245563268661499,0.2249494045972824,1.025183916091919,285.616943359375,284.95001220703125,297.9458312988281,292.2472839355469,297.4647827148437,297.3245544433594,285.61474609375,1.0,0.5497475266456604,0.1769149899482727,0.1769149899482727,1.0,1.0,-2.8881874084472656,0.2834692895412445,2.6047182083129883,-0.3679918348789215,0.9286405444145204,0.9286405444145204,0.0,142.0774688720703,153.0,44078.41015625,0.0,2074.9853515625,1.0,281.2579040527344,284.10040283203125,295.344482421875,298.2416687011719,293.1499938964844,293.1499938964844,280.95001220703125,34993.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84306800365448,1.0,0.0,0.0,3.711500406265259,3.711524724960327,9.19162459922518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.77978515625,0.0,1595.0146484375,1895.4371337890625,0.0,2870.392578125,0.9183588624000548,1.0,0.0,3.0,1.0,0.0
12403380,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.7705461978912354,0.2816307544708252,0.2564219832420349,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.985938847064972,0.5879092812538147,0.7260218262672424,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.8266637325286865,0.3495938181877136,0.2462477833032608,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.8125691413879395,0.330353319644928,0.3156810700893402,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017639160156,0.7179513573646545,0.2247077524662017,1.025823712348938,285.4006652832031,284.95001220703125,297.9247741699219,292.2394104003906,297.4329833984375,297.2894592285156,285.3982238769531,1.0,0.5521532297134399,0.179403468966484,0.179403468966484,1.0,1.0,-2.8847312927246094,0.2878161370754242,2.5969152450561523,-0.3629069626331329,0.9329102039337158,0.9329102039337158,0.0,147.33216857910156,141.0,45469.890625,0.0,2094.9345703125,1.0,280.9576110839844,283.8665771484375,295.3111267089844,298.3033447265625,293.1499938964844,293.1499938964844,280.6499938964844,35222.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860070526599884,1.0,0.0,0.0,3.741154909133911,3.7411797046661377,9.339092343907396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.81494140625,0.0,1631.00390625,1895.4371337890625,0.0,3029.66650390625,0.9251627326011658,1.0,0.0,3.0,1.0,0.0
12403440,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.7705461978912354,0.2816307544708252,0.2564219832420349,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.985938847064972,0.5879092812538147,0.7260218262672424,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.8266637325286865,0.3495938181877136,0.2462477833032608,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.8125691413879395,0.330353319644928,0.3156810700893402,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017639160156,0.7179513573646545,0.2247077524662017,1.025823712348938,285.4006652832031,284.95001220703125,297.9247741699219,292.2394104003906,297.4329833984375,297.2894592285156,285.3982238769531,1.0,0.5521532297134399,0.179403468966484,0.179403468966484,1.0,1.0,-2.8847312927246094,0.2878161370754242,2.5969152450561523,-0.3629069626331329,0.9329102039337158,0.9329102039337158,0.0,147.33216857910156,141.0,45469.890625,0.0,2094.9345703125,1.0,280.9576110839844,283.8665771484375,295.3111267089844,298.3033447265625,293.1499938964844,293.1499938964844,280.6499938964844,35222.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860070526599884,1.0,0.0,0.0,3.741154909133911,3.7411797046661377,9.339092343907396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.81494140625,0.0,1631.00390625,1895.4371337890625,0.0,3029.66650390625,0.9251627326011658,1.0,0.0,3.0,1.0,0.0
12403500,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.7704182267189026,0.2811323702335357,0.2560321092605591,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447509765625,0.9853194952011108,0.5861402750015259,0.7236531376838684,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8275130391120911,0.3503374755382538,0.2468095272779464,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.8128397464752197,0.3302837014198303,0.3156817555427551,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.7179731726646423,0.2244448214769363,1.0248675346374512,285.24609375,284.95001220703125,297.9141540527344,292.2353820800781,297.42138671875,297.2775573730469,285.2359619140625,1.0,0.5514239072799683,0.1806477159261703,0.1806477159261703,1.0,1.0,-2.881601095199585,0.2897700369358063,2.59183120727539,-0.3602999448776245,0.933389127254486,0.933389127254486,0.0,147.02099609375,141.0,46631.19921875,0.0,2088.135009765625,1.0,280.69873046875,283.68804931640625,295.31793212890625,298.4295959472656,293.1499938964844,293.1499938964844,280.6499938964844,35359.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688603639602661,1.0,0.0,0.0,3.752567768096924,3.7525925636291504,9.396159157404328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.2861328125,0.0,1645.3775634765625,1895.4371337890625,0.0,3112.1201171875,0.927786946296692,1.0,0.0,3.0,1.0,0.0
