time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403560,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.7717674374580383,0.2805347442626953,0.2554526925086975,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.986548662185669,0.5845654606819153,0.7214832305908203,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.8298642635345459,0.3509781658649444,0.2472226023674011,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.8146199584007263,0.3300924301147461,0.3154743015766144,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.719287633895874,0.22408327460289,1.0231144428253174,285.1834411621094,284.95001220703125,297.9034729003906,292.2312927246094,297.410400390625,297.2664489746094,285.1809997558594,1.0,0.5497668981552124,0.1821161061525344,0.1821161061525344,1.0,1.0,-2.877040386199951,0.2919088900089264,2.5851314067840576,-0.3571860492229461,0.9342682957649232,0.9342682957649232,0.0,145.47039794921875,129.0,46753.76171875,0.0,2072.873046875,1.0,280.657470703125,283.63238525390625,295.2820129394531,298.3519287109375,293.1499938964844,293.1499938964844,280.3500061035156,35480.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725379109382629,1.0,0.0,0.0,3.761221885681152,3.761246919631958,9.43954830745497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.34326171875,0.0,1656.455810546875,1895.4371337890625,0.0,3146.6162109375,0.9298381209373474,1.0,0.0,3.0,1.0,0.0
12403620,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.7785937190055847,0.2792353630065918,0.2541236877441406,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.993397295475006,0.5817840099334717,0.7177056074142456,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8387051820755005,0.3521345555782318,0.2479007840156555,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8221169114112854,0.3295329809188843,0.3147937357425689,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7252992987632751,0.2232107520103454,1.0184268951416016,284.9659729003906,284.95001220703125,297.8819885253906,292.2230224609375,297.3903503417969,297.24676513671875,284.9635925292969,1.0,0.5445217490196228,0.1850528866052627,0.1850528866052627,1.0,1.0,-2.8663158416748047,0.2959901392459869,2.5703258514404297,-0.3508153557777405,0.9327213764190674,0.9327213764190674,0.0,139.52169799804688,117.0,47931.640625,0.0,2025.9158935546875,1.0,280.3572998046875,283.3988037109375,295.2622375488281,298.4037780761719,293.1499938964844,293.1499938964844,280.04998779296875,35751.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827375769615173,1.0,0.0,0.0,3.771229982376098,3.7712552547454834,9.489850185673276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.87548828125,0.0,1670.3538818359375,1895.4371337890625,0.0,3242.230224609375,0.9322624206542968,1.0,0.0,3.0,1.0,0.0
12403680,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.7785937190055847,0.2792353630065918,0.2541236877441406,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.993397295475006,0.5817840099334717,0.7177056074142456,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8387051820755005,0.3521345555782318,0.2479007840156555,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8221169114112854,0.3295329809188843,0.3147937357425689,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7252992987632751,0.2232107520103454,1.0184268951416016,284.9659729003906,284.95001220703125,297.8819885253906,292.2230224609375,297.3903503417969,297.24676513671875,284.9635925292969,1.0,0.5445217490196228,0.1850528866052627,0.1850528866052627,1.0,1.0,-2.8663158416748047,0.2959901392459869,2.5703258514404297,-0.3508153557777405,0.9327213764190674,0.9327213764190674,0.0,139.52169799804688,117.0,47931.640625,0.0,2025.9158935546875,1.0,280.3572998046875,283.3988037109375,295.2622375488281,298.4037780761719,293.1499938964844,293.1499938964844,280.04998779296875,35751.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827375769615173,1.0,0.0,0.0,3.771229982376098,3.7712552547454834,9.489850185673276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.87548828125,0.0,1670.3538818359375,1895.4371337890625,0.0,3242.230224609375,0.9322624206542968,1.0,0.0,3.0,1.0,0.0
12403740,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.788040041923523,0.2777746617794037,0.2526049017906189,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.9990000128746032,0.5792645215988159,0.7076362371444702,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8503549695014954,0.3531107604503631,0.2484172135591507,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8319525122642517,0.3287409543991089,0.3138405084609985,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.7333053350448608,0.2221520990133285,1.012645244598389,284.74688720703125,284.95001220703125,297.8603820800781,292.2146301269531,297.3715515136719,297.22882080078125,284.7437438964844,1.0,0.5372554063796997,0.187989667057991,0.187989667057991,1.0,1.0,-2.847942352294922,0.2987610995769501,2.5491812229156494,-0.3440110683441162,0.9282528758049012,0.9282528758049012,0.0,132.01412963867188,105.0,48954.72265625,0.0,1959.14501953125,1.0,280.0572814941406,283.1646423339844,295.2471618652344,298.4547119140625,293.1499938964844,293.1499938964844,279.75,36036.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916556239128113,1.0,0.0,0.0,3.7707557678222656,3.7707810401916495,9.487462762081122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.45751953125,0.0,1671.9898681640625,1895.4371337890625,0.0,3325.6875,0.932338535785675,1.0,0.0,3.0,1.0,0.0
12403800,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.788040041923523,0.2777746617794037,0.2526049017906189,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.9990000128746032,0.5792645215988159,0.7076362371444702,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8503549695014954,0.3531107604503631,0.2484172135591507,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8319525122642517,0.3287409543991089,0.3138405084609985,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.7333053350448608,0.2221520990133285,1.012645244598389,284.74688720703125,284.95001220703125,297.8603820800781,292.2146301269531,297.3715515136719,297.22882080078125,284.7437438964844,1.0,0.5372554063796997,0.187989667057991,0.187989667057991,1.0,1.0,-2.847942352294922,0.2987610995769501,2.5491812229156494,-0.3440110683441162,0.9282528758049012,0.9282528758049012,0.0,132.01412963867188,105.0,48954.72265625,0.0,1959.14501953125,1.0,280.0572814941406,283.1646423339844,295.2471618652344,298.4547119140625,293.1499938964844,293.1499938964844,279.75,36036.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916556239128113,1.0,0.0,0.0,3.7707557678222656,3.7707810401916495,9.487462762081122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.45751953125,0.0,1671.9898681640625,1895.4371337890625,0.0,3325.6875,0.932338535785675,1.0,0.0,3.0,1.0,0.0
12403860,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113220214844,0.7970163822174072,0.276073545217514,0.2509140968322754,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101318359375,0.9990000128746032,0.5790110230445862,0.6800800561904907,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.8618845343589783,0.3538387417793274,0.2487933933734893,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51092529296875,0.8413774371147156,0.3276694715023041,0.3126632273197174,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5119323730469,0.740908145904541,0.2208972871303558,1.0061051845550537,284.510498046875,284.95001220703125,297.83868408203125,292.2061462402344,297.3534545898437,297.21173095703125,284.507080078125,1.0,0.5276316404342651,0.1910715401172638,0.1910715401172638,1.0,1.0,-2.811403512954712,0.2986033260822296,2.5128002166748047,-0.3359038829803467,0.9205124378204346,0.9205124378204346,0.0,124.61724853515624,93.0,49660.515625,0.0,1865.3648681640625,1.0,279.75732421875,282.9197082519531,295.23077392578125,298.48785400390625,293.1499938964844,293.1499938964844,279.45001220703125,36352.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990514278411865,1.0,0.0,0.0,3.758703470230103,3.7587287425994873,9.426911447008024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.23583984375,0.0,1660.216552734375,1895.4371337890625,0.0,3394.74072265625,0.9298349618911744,1.0,0.0,3.0,1.0,0.0
12403920,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113220214844,0.7970163822174072,0.276073545217514,0.2509140968322754,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101318359375,0.9990000128746032,0.5790110230445862,0.6800800561904907,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.8618845343589783,0.3538387417793274,0.2487933933734893,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51092529296875,0.8413774371147156,0.3276694715023041,0.3126632273197174,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5119323730469,0.740908145904541,0.2208972871303558,1.0061051845550537,284.510498046875,284.95001220703125,297.83868408203125,292.2061462402344,297.3534545898437,297.21173095703125,284.507080078125,1.0,0.5276316404342651,0.1910715401172638,0.1910715401172638,1.0,1.0,-2.811403512954712,0.2986033260822296,2.5128002166748047,-0.3359038829803467,0.9205124378204346,0.9205124378204346,0.0,124.61724853515624,93.0,49660.515625,0.0,1865.3648681640625,1.0,279.75732421875,282.9197082519531,295.23077392578125,298.48785400390625,293.1499938964844,293.1499938964844,279.45001220703125,36352.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990514278411865,1.0,0.0,0.0,3.758703470230103,3.7587287425994873,9.426911447008024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.23583984375,0.0,1660.216552734375,1895.4371337890625,0.0,3394.74072265625,0.9298349618911744,1.0,0.0,3.0,1.0,0.0
12403980,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2697448730469,0.8085588812828064,0.274177223443985,0.2490026354789734,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2685546875,0.9990000128746032,0.5814310312271118,0.6470469832420349,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691650390625,0.8766207695007324,0.3543610572814941,0.2489921897649765,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26934814453125,0.8536307215690613,0.3263565301895141,0.3112142086029053,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703857421875,0.7509444952011108,0.2195161581039428,0.9987775683403016,284.2688903808594,284.95001220703125,297.8169250488281,292.19757080078125,297.3373107910156,297.1971130371094,284.2652587890625,1.0,0.5163306593894958,0.1941533982753753,0.1941533982753753,1.0,1.0,-2.7682647705078125,0.2971923053264618,2.4710724353790283,-0.3277775943279266,0.909515380859375,0.909515380859375,0.0,116.1037139892578,81.0,50143.62109375,0.0,1758.375732421875,1.0,279.4574584960937,282.6720886230469,295.21337890625,298.5047607421875,293.1499938964844,293.1499938964844,279.1499938964844,36704.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045963883399964,1.0,0.0,0.0,3.733657121658325,3.733681917190552,9.30169562707306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.26904296875,0.0,1633.643310546875,1895.4371337890625,0.0,3446.390380859375,0.9244471788406372,1.0,0.0,3.0,1.0,0.0
12404040,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2697448730469,0.8085588812828064,0.274177223443985,0.2490026354789734,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2685546875,0.9990000128746032,0.5814310312271118,0.6470469832420349,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691650390625,0.8766207695007324,0.3543610572814941,0.2489921897649765,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26934814453125,0.8536307215690613,0.3263565301895141,0.3112142086029053,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703857421875,0.7509444952011108,0.2195161581039428,0.9987775683403016,284.2688903808594,284.95001220703125,297.8169250488281,292.19757080078125,297.3373107910156,297.1971130371094,284.2652587890625,1.0,0.5163306593894958,0.1941533982753753,0.1941533982753753,1.0,1.0,-2.7682647705078125,0.2971923053264618,2.4710724353790283,-0.3277775943279266,0.909515380859375,0.909515380859375,0.0,116.1037139892578,81.0,50143.62109375,0.0,1758.375732421875,1.0,279.4574584960937,282.6720886230469,295.21337890625,298.5047607421875,293.1499938964844,293.1499938964844,279.1499938964844,36704.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045963883399964,1.0,0.0,0.0,3.733657121658325,3.733681917190552,9.30169562707306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.26904296875,0.0,1633.643310546875,1895.4371337890625,0.0,3446.390380859375,0.9244471788406372,1.0,0.0,3.0,1.0,0.0
12404100,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036376953125,0.815119743347168,0.2731886208057403,0.2480199933052063,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994873046875,0.9990000128746032,0.5836409330368042,0.6286810636520386,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1015625,0.8853493332862854,0.3545745015144348,0.2490666806697845,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1021728515625,0.8610111474990845,0.3256367146968841,0.3104340732097626,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10595703125,0.7570419907569885,0.2187901735305786,0.9949679970741272,284.10064697265625,284.95001220703125,297.8060302734375,292.1932983398437,297.3317565917969,297.1930847167969,284.0885009765625,1.0,0.5101653933525085,0.1956943422555923,0.1956943422555923,1.0,1.0,-2.744681596755981,0.2960817813873291,2.4485998153686523,-0.3236784934997558,0.9022262096405028,0.9022262096405028,0.0,111.54463958740234,81.0,50777.60546875,0.0,1701.6199951171875,1.0,279.1992492675781,282.4857177734375,295.22625732421875,298.6110534667969,293.1499938964844,293.1499938964844,279.1499938964844,36910.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908777952194214,1.0,0.0,0.0,3.7159273624420166,3.715952157974243,9.213565590471262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.87548828125,0.0,1614.698486328125,1895.4371337890625,0.0,3485.259033203125,0.9205754399299622,1.0,0.0,3.0,1.0,0.0
12404160,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0254211425781,0.8219673037528992,0.2721288800239563,0.2469276189804077,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242614746094,0.9990000128746032,0.5864754319190979,0.6095145344734192,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0248413085937,0.8947805166244507,0.3547121584415436,0.2490526735782623,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0249938964844,0.8690952658653259,0.3248368203639984,0.309542715549469,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260925292969,0.7637372016906738,0.2179978787899017,0.9907817244529724,284.02459716796875,284.95001220703125,297.795166015625,292.1889953613281,297.32879638671875,297.1922912597656,284.0207824707031,1.0,0.5036842226982117,0.1973605006933212,0.1973605006933212,1.0,1.0,-2.719534397125244,0.2948885262012481,2.4246459007263184,-0.3193118274211883,0.895243763923645,0.895243763923645,0.0,106.8896942138672,69.0,50398.5234375,0.0,1643.04345703125,1.0,279.1577453613281,282.42352294921875,295.19647216796875,298.5081481933594,293.1499938964844,293.1499938964844,279.45001220703125,37104.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084445834159852,1.0,0.0,0.0,3.693844556808472,3.693869352340698,9.104383593694364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.02099609375,0.0,1590.863525390625,1895.4371337890625,0.0,3482.163330078125,0.915799081325531,1.0,0.0,3.0,1.0,0.0
12404220,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1638488769531,0.8400914072990417,0.27140673995018,0.2455602288246154,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1639099121094,0.9990000128746032,0.5957611203193665,0.5651910305023193,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16387939453125,0.9203251004219056,0.3563698828220367,0.2496471852064132,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16387939453125,0.8905784487724304,0.3243742287158966,0.3084182143211365,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1637878417969,0.7817659974098206,0.2172437161207199,0.9845441579818726,284.16387939453125,284.95001220703125,297.7734375,292.1804504394531,297.3496398925781,297.2252197265625,284.16363525390625,1.0,0.4900455474853515,0.2006928324699401,0.2006928324699401,1.0,1.0,-2.668784618377685,0.2923324108123779,2.376452207565308,-0.3107320368289947,0.8859127759933472,0.8859127759933472,0.0,96.85728454589844,57.0,48242.86328125,0.0,1524.9522705078125,1.0,279.4423217773437,282.59930419921875,295.1129455566406,298.22119140625,293.1499938964844,293.1499938964844,279.75,37136.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910097479820251,1.0,0.0,0.0,3.6508946418762207,3.65091872215271,8.893892413652793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.37646484375,0.0,1542.666015625,1895.4371337890625,0.0,3319.649658203125,0.9062612652778624,1.0,0.0,3.0,1.0,0.0
12404280,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1638488769531,0.8400914072990417,0.27140673995018,0.2455602288246154,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1639099121094,0.9990000128746032,0.5957611203193665,0.5651910305023193,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16387939453125,0.9203251004219056,0.3563698828220367,0.2496471852064132,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16387939453125,0.8905784487724304,0.3243742287158966,0.3084182143211365,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1637878417969,0.7817659974098206,0.2172437161207199,0.9845441579818726,284.16387939453125,284.95001220703125,297.7734375,292.1804504394531,297.3496398925781,297.2252197265625,284.16363525390625,1.0,0.4900455474853515,0.2006928324699401,0.2006928324699401,1.0,1.0,-2.668784618377685,0.2923324108123779,2.376452207565308,-0.3107320368289947,0.8859127759933472,0.8859127759933472,0.0,96.85728454589844,57.0,48242.86328125,0.0,1524.9522705078125,1.0,279.4423217773437,282.59930419921875,295.1129455566406,298.22119140625,293.1499938964844,293.1499938964844,279.75,37136.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910097479820251,1.0,0.0,0.0,3.6508946418762207,3.65091872215271,8.893892413652793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.37646484375,0.0,1542.666015625,1895.4371337890625,0.0,3319.649658203125,0.9062612652778624,1.0,0.0,3.0,1.0,0.0
12404340,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.8674601912498474,0.271902471780777,0.2454490959644317,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.33306884765625,0.9990000128746032,0.609283983707428,0.511819064617157,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3330078125,0.9578720331192015,0.3592836260795593,0.2512314319610595,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329467773437,0.9231346845626832,0.3250863254070282,0.3084985613822937,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33270263671875,0.808346152305603,0.2175403833389282,0.9830939173698424,284.3330383300781,284.95001220703125,297.7518005371094,292.17193603515625,297.3992004394531,297.2953491210937,284.3334350585937,1.0,0.4758502542972564,0.2040251642465591,0.2040251642465591,1.0,1.0,-2.619574069976806,0.2898906469345093,2.329683303833008,-0.3023645579814911,0.879087507724762,0.879087507724762,0.0,86.0564956665039,75.0,46249.69140625,0.0,1409.580322265625,1.0,279.7416076660156,282.7999267578125,295.09344482421875,298.0582580566406,293.1499938964844,293.1499938964844,280.04998779296875,37027.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722913861274719,1.0,0.0,0.0,3.611915588378906,3.611939430236816,8.704993774699687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.177734375,0.0,1498.8187255859375,1895.4371337890625,0.0,3144.30419921875,0.8975037932395935,1.0,0.0,3.0,1.0,0.0
12404400,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.8674601912498474,0.271902471780777,0.2454490959644317,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.33306884765625,0.9990000128746032,0.609283983707428,0.511819064617157,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3330078125,0.9578720331192015,0.3592836260795593,0.2512314319610595,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329467773437,0.9231346845626832,0.3250863254070282,0.3084985613822937,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33270263671875,0.808346152305603,0.2175403833389282,0.9830939173698424,284.3330383300781,284.95001220703125,297.7518005371094,292.17193603515625,297.3992004394531,297.2953491210937,284.3334350585937,1.0,0.4758502542972564,0.2040251642465591,0.2040251642465591,1.0,1.0,-2.619574069976806,0.2898906469345093,2.329683303833008,-0.3023645579814911,0.879087507724762,0.879087507724762,0.0,86.0564956665039,75.0,46249.69140625,0.0,1409.580322265625,1.0,279.7416076660156,282.7999267578125,295.09344482421875,298.0582580566406,293.1499938964844,293.1499938964844,280.04998779296875,37027.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722913861274719,1.0,0.0,0.0,3.611915588378906,3.611939430236816,8.704993774699687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.177734375,0.0,1498.8187255859375,1895.4371337890625,0.0,3144.30419921875,0.8975037932395935,1.0,0.0,3.0,1.0,0.0
12404460,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.8812407851219177,0.2731204926967621,0.2462543696165084,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.9990000128746032,0.6239988803863525,0.4900858998298645,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.974850594997406,0.3629989326000213,0.2535761594772339,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54119873046875,0.9400926232337952,0.3265860378742218,0.3095957040786743,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5402526855469,0.820641279220581,0.2186870872974395,0.9866614937782288,284.54150390625,284.95001220703125,297.7303161621094,292.1635437011719,297.45477294921875,297.3733825683594,284.5448608398437,1.0,0.4726293385028839,0.2074701339006424,0.2074701339006424,1.0,1.0,-2.608823299407959,0.2946208715438843,2.3142025470733643,-0.2960012555122375,0.8752457499504089,0.8752457499504089,0.0,82.21228790283203,93.0,44875.94921875,0.0,1378.3065185546875,1.0,280.0412902832031,283.0315856933594,295.0951232910156,297.9563903808594,293.1499938964844,293.1499938964844,280.3500061035156,36808.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558595776557922,1.0,0.0,0.0,3.5806362628936768,3.5806596279144287,8.554875421395991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.71142578125,0.0,1463.294921875,1895.4371337890625,0.0,2990.18017578125,0.8903929591178894,1.0,0.0,3.0,1.0,0.0
12404520,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.8812407851219177,0.2731204926967621,0.2462543696165084,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.9990000128746032,0.6239988803863525,0.4900858998298645,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.974850594997406,0.3629989326000213,0.2535761594772339,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54119873046875,0.9400926232337952,0.3265860378742218,0.3095957040786743,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5402526855469,0.820641279220581,0.2186870872974395,0.9866614937782288,284.54150390625,284.95001220703125,297.7303161621094,292.1635437011719,297.45477294921875,297.3733825683594,284.5448608398437,1.0,0.4726293385028839,0.2074701339006424,0.2074701339006424,1.0,1.0,-2.608823299407959,0.2946208715438843,2.3142025470733643,-0.2960012555122375,0.8752457499504089,0.8752457499504089,0.0,82.21228790283203,93.0,44875.94921875,0.0,1378.3065185546875,1.0,280.0412902832031,283.0315856933594,295.0951232910156,297.9563903808594,293.1499938964844,293.1499938964844,280.3500061035156,36808.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558595776557922,1.0,0.0,0.0,3.5806362628936768,3.5806596279144287,8.554875421395991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.71142578125,0.0,1463.294921875,1895.4371337890625,0.0,2990.18017578125,0.8903929591178894,1.0,0.0,3.0,1.0,0.0
12404580,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.8793678879737854,0.2748814821243286,0.2477518767118454,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.9990000128746032,0.6354590058326721,0.4961578249931335,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.9746147990226746,0.3673450052738189,0.2565191984176636,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835388183594,0.9378353953361512,0.3286826908588409,0.3114734590053558,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.8193762898445129,0.2204088568687439,0.993983268737793,284.783935546875,284.95001220703125,297.708984375,292.1552734375,297.4921264648437,297.4281005859375,284.7883605957031,1.0,0.4772540628910064,0.2109151035547256,0.2109151035547256,1.0,1.0,-2.6307997703552246,0.3055508434772491,2.325248956680298,-0.290397435426712,0.8749002814292908,0.8749002814292908,0.0,83.8946762084961,111.0,43966.3984375,0.0,1414.757568359375,1.0,280.341064453125,283.2855529785156,295.1064147949219,297.90203857421875,293.1499938964844,293.1499938964844,280.6499938964844,36489.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435181379318237,1.0,0.0,0.0,3.5612075328826904,3.5612308979034424,8.462289429189696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.73095703125,0.0,1440.1793212890625,1895.4371337890625,0.0,2874.60205078125,0.8858430981636047,1.0,0.0,3.0,1.0,0.0
12404640,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.8793678879737854,0.2748814821243286,0.2477518767118454,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.9990000128746032,0.6354590058326721,0.4961578249931335,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.9746147990226746,0.3673450052738189,0.2565191984176636,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835388183594,0.9378353953361512,0.3286826908588409,0.3114734590053558,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.8193762898445129,0.2204088568687439,0.993983268737793,284.783935546875,284.95001220703125,297.708984375,292.1552734375,297.4921264648437,297.4281005859375,284.7883605957031,1.0,0.4772540628910064,0.2109151035547256,0.2109151035547256,1.0,1.0,-2.6307997703552246,0.3055508434772491,2.325248956680298,-0.290397435426712,0.8749002814292908,0.8749002814292908,0.0,83.8946762084961,111.0,43966.3984375,0.0,1414.757568359375,1.0,280.341064453125,283.2855529785156,295.1064147949219,297.90203857421875,293.1499938964844,293.1499938964844,280.6499938964844,36489.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435181379318237,1.0,0.0,0.0,3.5612075328826904,3.5612308979034424,8.462289429189696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.73095703125,0.0,1440.1793212890625,1895.4371337890625,0.0,2874.60205078125,0.8858430981636047,1.0,0.0,3.0,1.0,0.0
12404700,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8738511800765991,0.2758927047252655,0.2486618161201477,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,0.6397000551223755,0.5073137879371643,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9696590304374696,0.3696767389774322,0.2581353783607483,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9311070442199708,0.3298861682415008,0.3126093745231628,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.814791738986969,0.2213870882987976,0.9984804391860962,284.952880859375,284.95001220703125,297.6983947753906,292.1512145996094,297.5018310546875,297.4438171386719,284.9663391113281,1.0,0.4818882346153259,0.2126375883817672,0.2126375883817672,1.0,1.0,-2.6509053707122803,0.3128557801246643,2.3380496501922607,-0.2877516746520996,0.8765478730201721,0.8765478730201721,0.0,86.35237121582031,111.0,43161.91796875,0.0,1452.7579345703125,1.0,280.59619140625,283.47369384765625,295.0889587402344,297.7855224609375,293.1499938964844,293.1499938964844,280.6499938964844,36294.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836649477481842,1.0,0.0,0.0,3.556424140930176,3.5564472675323486,8.439571388407785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.447265625,0.0,1433.681640625,1895.4371337890625,0.0,2810.42822265625,0.8846768140792847,1.0,0.0,3.0,1.0,0.0
12404760,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8664819598197937,0.2770234644412994,0.2497461438179016,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.6430168151855469,0.5225417017936707,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9622892141342164,0.3721422255039215,0.2598995864391327,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9219556450843812,0.3312191367149353,0.3139271140098572,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8083186149597168,0.2224448919296264,1.00358784198761,285.0393981933594,284.95001220703125,297.6878662109375,292.1471862792969,297.50640869140625,297.45294189453125,285.0442199707031,1.0,0.487789511680603,0.2140129655599594,0.2140129655599594,1.0,1.0,-2.6761157512664795,0.3205811381340027,2.355534791946411,-0.2858069539070129,0.8780615925788879,0.8780615925788879,0.0,89.7042465209961,129.0,43328.53125,0.0,1502.4053955078125,1.0,280.6408996582031,283.546630859375,295.1166076660156,297.8691101074219,293.1499938964844,293.1499938964844,280.95001220703125,36113.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349310755729675,1.0,0.0,0.0,3.5558133125305176,3.5558364391326904,8.436672374045884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.4013671875,0.0,1431.713134765625,1895.4371337890625,0.0,2794.395263671875,0.8843711018562317,1.0,0.0,3.0,1.0,0.0
12404820,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962951660156,0.8480073809623718,0.2794261872768402,0.2521009743213653,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975158691406,0.9990000128746032,0.6469611525535583,0.563369631767273,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.941100537776947,0.3772512972354889,0.2635979950428009,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.8998347520828247,0.3340815007686615,0.3168197572231293,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.7907100319862366,0.224627137184143,1.0145207643508911,285.2973022460937,284.95001220703125,297.6670227050781,292.1393127441406,297.5012512207031,297.4525451660156,285.3020324707031,1.0,0.5025990009307861,0.2167637050151825,0.2167637050151825,1.0,1.0,-2.7377307415008545,0.3384526968002319,2.399277925491333,-0.2819344103336334,0.8846867680549622,0.8846867680549622,0.0,98.88728332519533,132.0,42847.34375,0.0,1632.064208984375,1.0,280.9409484863281,283.8069152832031,295.1218566894531,297.8435363769531,293.1499938964844,293.1499938964844,281.25,35718.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289785385131836,1.0,0.0,0.0,3.565248489379883,3.565271615982056,8.481504210067214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.61279296875,0.0,1438.8504638671875,1895.4371337890625,0.0,2738.93896484375,0.886186957359314,1.0,0.0,3.0,1.0,0.0
12404880,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962951660156,0.8480073809623718,0.2794261872768402,0.2521009743213653,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975158691406,0.9990000128746032,0.6469611525535583,0.563369631767273,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.941100537776947,0.3772512972354889,0.2635979950428009,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.8998347520828247,0.3340815007686615,0.3168197572231293,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.7907100319862366,0.224627137184143,1.0145207643508911,285.2973022460937,284.95001220703125,297.6670227050781,292.1393127441406,297.5012512207031,297.4525451660156,285.3020324707031,1.0,0.5025990009307861,0.2167637050151825,0.2167637050151825,1.0,1.0,-2.7377307415008545,0.3384526968002319,2.399277925491333,-0.2819344103336334,0.8846867680549622,0.8846867680549622,0.0,98.88728332519533,132.0,42847.34375,0.0,1632.064208984375,1.0,280.9409484863281,283.8069152832031,295.1218566894531,297.8435363769531,293.1499938964844,293.1499938964844,281.25,35718.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289785385131836,1.0,0.0,0.0,3.565248489379883,3.565271615982056,8.481504210067214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.61279296875,0.0,1438.8504638671875,1895.4371337890625,0.0,2738.93896484375,0.886186957359314,1.0,0.0,3.0,1.0,0.0
12404940,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8357242345809937,0.2819523513317108,0.2545604407787323,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389404296875,0.9990000128746032,0.6488962173461914,0.5957187414169312,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9261038899421692,0.3825172781944275,0.2674039006233215,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.8856798410415649,0.33713299036026,0.3198845982551574,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.778603732585907,0.2268243581056594,1.0254573822021484,285.5387268066406,284.95001220703125,297.646484375,292.1316833496094,297.48712158203125,297.4403076171875,285.5422058105469,1.0,0.5148107409477234,0.2195144444704055,0.2195144444704055,1.0,1.0,-2.7920076847076416,0.3553096354007721,2.4366979598999023,-0.2770728170871734,0.8944515585899353,0.8944515585899353,0.0,106.78739166259766,135.0,42290.66015625,0.0,1749.9227294921875,1.0,281.2411193847656,284.0525817871094,295.1209411621094,297.8131103515625,293.1499938964844,293.1499938964844,281.54998779296875,35343.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243946433067322,1.0,0.0,0.0,3.588888168334961,3.588911533355713,8.594352038926445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.90087890625,0.0,1461.4091796875,1895.4371337890625,0.0,2696.329833984375,0.8911884427070618,1.0,0.0,3.0,1.0,0.0
12405000,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8357242345809937,0.2819523513317108,0.2545604407787323,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389404296875,0.9990000128746032,0.6488962173461914,0.5957187414169312,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9261038899421692,0.3825172781944275,0.2674039006233215,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.8856798410415649,0.33713299036026,0.3198845982551574,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.778603732585907,0.2268243581056594,1.0254573822021484,285.5387268066406,284.95001220703125,297.646484375,292.1316833496094,297.48712158203125,297.4403076171875,285.5422058105469,1.0,0.5148107409477234,0.2195144444704055,0.2195144444704055,1.0,1.0,-2.7920076847076416,0.3553096354007721,2.4366979598999023,-0.2770728170871734,0.8944515585899353,0.8944515585899353,0.0,106.78739166259766,135.0,42290.66015625,0.0,1749.9227294921875,1.0,281.2411193847656,284.0525817871094,295.1209411621094,297.8131103515625,293.1499938964844,293.1499938964844,281.54998779296875,35343.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243946433067322,1.0,0.0,0.0,3.588888168334961,3.588911533355713,8.594352038926445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.90087890625,0.0,1461.4091796875,1895.4371337890625,0.0,2696.329833984375,0.8911884427070618,1.0,0.0,3.0,1.0,0.0
12405060,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76129150390625,0.8275956511497498,0.2845711410045624,0.2570540308952331,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.9990000128746032,0.6509272456169128,0.6207435727119446,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.9165109395980836,0.3878726065158844,0.271243005990982,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.8762696385383606,0.3403073251247406,0.3230290114879608,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76080322265625,0.7705537676811218,0.2290411591529846,1.0362238883972168,285.7619323730469,284.95001220703125,297.6263122558594,292.1243591308594,297.47515869140625,297.4307556152344,285.76470947265625,1.0,0.5253227353096008,0.2216039448976516,0.2216039448976516,1.0,1.0,-2.8394768238067627,0.3697207868099212,2.4697561264038086,-0.2732683718204498,0.9070648550987244,0.9070648550987244,0.0,113.3513641357422,138.0,41695.36328125,0.0,1854.857666015625,1.0,281.5413513183594,284.2865905761719,295.1138000488281,297.7717590332031,293.1499938964844,293.1499938964844,281.25,35015.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197261691093445,1.0,0.0,0.0,3.624857902526856,3.6248815059661865,8.767489134697826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.529296875,0.0,1498.0628662109375,1895.4371337890625,0.0,2653.032470703125,0.8989936709403992,1.0,0.0,3.0,1.0,0.0
12405120,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76129150390625,0.8275956511497498,0.2845711410045624,0.2570540308952331,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621459960937,0.9990000128746032,0.6509272456169128,0.6207435727119446,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.9165109395980836,0.3878726065158844,0.271243005990982,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.8762696385383606,0.3403073251247406,0.3230290114879608,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76080322265625,0.7705537676811218,0.2290411591529846,1.0362238883972168,285.7619323730469,284.95001220703125,297.6263122558594,292.1243591308594,297.47515869140625,297.4307556152344,285.76470947265625,1.0,0.5253227353096008,0.2216039448976516,0.2216039448976516,1.0,1.0,-2.8394768238067627,0.3697207868099212,2.4697561264038086,-0.2732683718204498,0.9070648550987244,0.9070648550987244,0.0,113.3513641357422,138.0,41695.36328125,0.0,1854.857666015625,1.0,281.5413513183594,284.2865905761719,295.1138000488281,297.7717590332031,293.1499938964844,293.1499938964844,281.25,35015.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197261691093445,1.0,0.0,0.0,3.624857902526856,3.6248815059661865,8.767489134697826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.529296875,0.0,1498.0628662109375,1895.4371337890625,0.0,2653.032470703125,0.8989936709403992,1.0,0.0,3.0,1.0,0.0
12405180,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092224121094,0.8200768828392029,0.2858135104179382,0.2587718069553375,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60888671875,0.9990000128746032,0.6515228748321533,0.6434699892997742,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.9082170128822328,0.3917750716209411,0.2744333148002624,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091003417969,0.8679542541503906,0.342340350151062,0.325507640838623,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.7634028792381287,0.2304144948720932,1.0445979833602903,285.6089782714844,284.95001220703125,297.6065368652344,292.1173400878906,297.453369140625,297.40850830078125,285.608154296875,1.0,0.534404993057251,0.2236934453248977,0.2236934453248977,1.0,1.0,-2.879441261291504,0.382789671421051,2.4966516494750977,-0.2690555453300476,0.9146265983581544,0.9146265983581544,0.0,119.3953094482422,141.0,43449.84375,0.0,1948.2689208984373,1.0,281.25787353515625,284.0975036621094,295.1913146972656,298.0257873535156,293.1499938964844,293.1499938964844,280.95001220703125,35065.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389005064964294,1.0,0.0,0.0,3.660409927368164,3.660434007644653,8.94031416009966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.46728515625,0.0,1537.770263671875,1895.4371337890625,0.0,2831.4443359375,0.9069572687149048,1.0,0.0,3.0,1.0,0.0
12405240,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092224121094,0.8200768828392029,0.2858135104179382,0.2587718069553375,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60888671875,0.9990000128746032,0.6515228748321533,0.6434699892997742,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.9082170128822328,0.3917750716209411,0.2744333148002624,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091003417969,0.8679542541503906,0.342340350151062,0.325507640838623,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.7634028792381287,0.2304144948720932,1.0445979833602903,285.6089782714844,284.95001220703125,297.6065368652344,292.1173400878906,297.453369140625,297.40850830078125,285.608154296875,1.0,0.534404993057251,0.2236934453248977,0.2236934453248977,1.0,1.0,-2.879441261291504,0.382789671421051,2.4966516494750977,-0.2690555453300476,0.9146265983581544,0.9146265983581544,0.0,119.3953094482422,141.0,43449.84375,0.0,1948.2689208984373,1.0,281.25787353515625,284.0975036621094,295.1913146972656,298.0257873535156,293.1499938964844,293.1499938964844,280.95001220703125,35065.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389005064964294,1.0,0.0,0.0,3.660409927368164,3.660434007644653,8.94031416009966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.46728515625,0.0,1537.770263671875,1895.4371337890625,0.0,2831.4443359375,0.9069572687149048,1.0,0.0,3.0,1.0,0.0
12405300,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8157790899276733,0.2858752608299255,0.2590862810611725,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.9990000128746032,0.6509778499603271,0.6550674438476562,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.9038123488426208,0.3931605815887451,0.2755985856056213,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.8634530305862427,0.3428473472595215,0.3262431621551513,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7594681978225708,0.23068767786026,1.0469067096710205,285.473388671875,284.95001220703125,297.5968017578125,292.1139831542969,297.4379577636719,297.3915100097656,285.46466064453125,1.0,0.53839510679245,0.2247381955385208,0.2247381955385208,1.0,1.0,-2.8956058025360107,0.3886080086231231,2.50699782371521,-0.2668173015117645,0.9168129563331604,0.9168129563331604,0.0,122.39021301269533,141.0,44811.36328125,0.0,1989.44873046875,1.0,281.000732421875,283.9327392578125,295.21875,298.1973876953125,293.1499938964844,293.1499938964844,280.95001220703125,35151.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510493636131287,1.0,0.0,0.0,3.6760988235473633,3.676122903823853,9.017115871756688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.1708984375,0.0,1556.002197265625,1895.4371337890625,0.0,2945.10009765625,0.9104958772659302,1.0,0.0,3.0,1.0,0.0
12405360,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.8111110925674438,0.2856618463993072,0.2590706944465637,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.9990000128746032,0.649894654750824,0.6668029427528381,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.8993203639984131,0.3942700028419494,0.2765037417411804,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.8587636947631836,0.343081533908844,0.3266557157039642,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.7553196549415588,0.2307211458683014,1.0479484796524048,285.4240417480469,284.95001220703125,297.5871887207031,292.1106872558594,297.4201965332031,297.371337890625,285.4228210449219,1.0,0.5420268774032593,0.2257685661315918,0.2257685661315918,1.0,1.0,-2.9092776775360107,0.393913984298706,2.5153636932373047,-0.2645362019538879,0.9194307923316956,0.9194307923316956,0.0,125.3653335571289,144.0,45141.8984375,0.0,2026.801513671875,1.0,280.9580383300781,283.8851623535156,295.1895446777344,298.1483764648437,293.1499938964844,293.1499938964844,280.6499938964844,35231.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579233288764954,1.0,0.0,0.0,3.689632415771485,3.6896567344665527,9.08363119833666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.5869140625,0.0,1571.89794921875,1895.4371337890625,0.0,3009.5302734375,0.9136119484901428,1.0,0.0,3.0,1.0,0.0
