time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405420,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.8017027378082275,0.2848327457904815,0.2586273849010467,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317199707031,0.9990000128746032,0.6465211510658264,0.689103901386261,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8908334970474243,0.3960284292697906,0.277970939874649,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.8498984575271606,0.3430673480033874,0.3269826471805572,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.747333288192749,0.2303269803524017,1.0477694272994995,285.2318725585937,284.95001220703125,297.5683288574219,292.1044616699219,297.3809509277344,297.3262023925781,285.2304992675781,1.0,0.5483590960502625,0.2278293222188949,0.2278293222188949,1.0,1.0,-2.931312322616577,0.4035030901432037,2.5278093814849854,-0.2598296701908111,0.9216133952140808,0.9216133952140808,0.0,130.99383544921875,147.0,46700.83984375,0.0,2091.850341796875,1.0,280.6578063964844,283.6686706542969,295.1683654785156,298.2272033691406,293.1499938964844,293.1499938964844,280.3500061035156,35447.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732339143753052,1.0,0.0,0.0,3.710856914520264,3.710881233215332,9.188437957163842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.4833984375,0.0,1597.73046875,1895.4371337890625,0.0,3153.144287109375,0.918513298034668,1.0,0.0,3.0,1.0,0.0
12405480,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.8017027378082275,0.2848327457904815,0.2586273849010467,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317199707031,0.9990000128746032,0.6465211510658264,0.689103901386261,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8908334970474243,0.3960284292697906,0.277970939874649,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.8498984575271606,0.3430673480033874,0.3269826471805572,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.747333288192749,0.2303269803524017,1.0477694272994995,285.2318725585937,284.95001220703125,297.5683288574219,292.1044616699219,297.3809509277344,297.3262023925781,285.2304992675781,1.0,0.5483590960502625,0.2278293222188949,0.2278293222188949,1.0,1.0,-2.931312322616577,0.4035030901432037,2.5278093814849854,-0.2598296701908111,0.9216133952140808,0.9216133952140808,0.0,130.99383544921875,147.0,46700.83984375,0.0,2091.850341796875,1.0,280.6578063964844,283.6686706542969,295.1683654785156,298.2272033691406,293.1499938964844,293.1499938964844,280.3500061035156,35447.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732339143753052,1.0,0.0,0.0,3.710856914520264,3.710881233215332,9.188437957163842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.4833984375,0.0,1597.73046875,1895.4371337890625,0.0,3153.144287109375,0.918513298034668,1.0,0.0,3.0,1.0,0.0
12405540,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7927739024162292,0.2836454808712005,0.2578053474426269,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9990000128746032,0.641757071018219,0.7097076773643494,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8830989599227905,0.3973369598388672,0.2790804505348205,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8418037295341492,0.3425886631011963,0.3268077373504638,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7398852109909058,0.2294876277446746,1.0453015565872192,285.037841796875,284.95001220703125,297.54998779296875,292.09869384765625,297.3414611816406,297.2804870605469,285.0364990234375,1.0,0.5536239743232727,0.2298900634050369,0.2298900634050369,1.0,1.0,-2.9475371837615967,0.4119644463062286,2.5355727672576904,-0.2549648880958557,0.92118638753891,0.92118638753891,0.0,136.17984008789062,150.0,48163.55859375,0.0,2145.55908203125,1.0,280.3576965332031,283.45233154296875,295.1500244140625,298.298583984375,293.1499938964844,293.1499938964844,280.04998779296875,35689.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885866641998291,1.0,0.0,0.0,3.723112344741821,3.7231369018554688,9.249229719898722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.40966796875,0.0,1613.66845703125,1895.4371337890625,0.0,3271.53271484375,0.9214223623275756,1.0,0.0,3.0,1.0,0.0
12405600,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7927739024162292,0.2836454808712005,0.2578053474426269,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9990000128746032,0.641757071018219,0.7097076773643494,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8830989599227905,0.3973369598388672,0.2790804505348205,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8418037295341492,0.3425886631011963,0.3268077373504638,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7398852109909058,0.2294876277446746,1.0453015565872192,285.037841796875,284.95001220703125,297.54998779296875,292.09869384765625,297.3414611816406,297.2804870605469,285.0364990234375,1.0,0.5536239743232727,0.2298900634050369,0.2298900634050369,1.0,1.0,-2.9475371837615967,0.4119644463062286,2.5355727672576904,-0.2549648880958557,0.92118638753891,0.92118638753891,0.0,136.17984008789062,150.0,48163.55859375,0.0,2145.55908203125,1.0,280.3576965332031,283.45233154296875,295.1500244140625,298.298583984375,293.1499938964844,293.1499938964844,280.04998779296875,35689.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885866641998291,1.0,0.0,0.0,3.723112344741821,3.7231369018554688,9.249229719898722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.40966796875,0.0,1613.66845703125,1895.4371337890625,0.0,3271.53271484375,0.9214223623275756,1.0,0.0,3.0,1.0,0.0
12405660,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7845711708068848,0.2822301089763641,0.256744384765625,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9990000128746032,0.6356841325759888,0.7285565733909607,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8761882781982422,0.3983427286148071,0.279950201511383,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8344971537590027,0.3418010473251343,0.3263007998466491,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.7330478429794312,0.2283792048692703,1.0413953065872192,284.8462219238281,284.95001220703125,297.5321044921875,292.09326171875,297.30718994140625,297.24139404296875,284.8450927734375,1.0,0.558036208152771,0.2320273518562317,0.2320273518562317,1.0,1.0,-2.959434747695923,0.4197627007961273,2.539671897888184,-0.2498062700033188,0.9182135462760924,0.9182135462760924,0.0,140.93057250976562,153.0,49567.28515625,0.0,2190.070068359375,1.0,280.0576171875,283.2396545410156,295.136962890625,298.3712463378906,293.1499938964844,293.1499938964844,279.75,35944.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969497084617615,1.0,0.0,0.0,3.725879430770874,3.7259042263031006,9.262983553526284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.88525390625,0.0,1618.8170166015625,1895.4371337890625,0.0,3375.134521484375,0.922212541103363,1.0,0.0,3.0,1.0,0.0
12405720,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7845711708068848,0.2822301089763641,0.256744384765625,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9990000128746032,0.6356841325759888,0.7285565733909607,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8761882781982422,0.3983427286148071,0.279950201511383,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8344971537590027,0.3418010473251343,0.3263007998466491,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.7330478429794312,0.2283792048692703,1.0413953065872192,284.8462219238281,284.95001220703125,297.5321044921875,292.09326171875,297.30718994140625,297.24139404296875,284.8450927734375,1.0,0.558036208152771,0.2320273518562317,0.2320273518562317,1.0,1.0,-2.959434747695923,0.4197627007961273,2.539671897888184,-0.2498062700033188,0.9182135462760924,0.9182135462760924,0.0,140.93057250976562,153.0,49567.28515625,0.0,2190.070068359375,1.0,280.0576171875,283.2396545410156,295.136962890625,298.3712463378906,293.1499938964844,293.1499938964844,279.75,35944.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969497084617615,1.0,0.0,0.0,3.725879430770874,3.7259042263031006,9.262983553526284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.88525390625,0.0,1618.8170166015625,1895.4371337890625,0.0,3375.134521484375,0.922212541103363,1.0,0.0,3.0,1.0,0.0
12405780,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603698730469,0.7770737409591675,0.2806655168533325,0.2555253803730011,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.9990000128746032,0.6282456517219543,0.7458023428916931,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.8700355887413025,0.3991355895996094,0.2806516289710998,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.8278630375862122,0.3408014476299286,0.3255636394023895,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605834960937,0.7267546057701111,0.22710682451725,1.0366442203521729,284.6600646972656,284.95001220703125,297.5145263671875,292.0881042480469,297.2825622558594,297.214599609375,284.6591491699219,1.0,0.5617867708206177,0.2341646403074264,0.2341646403074264,1.0,1.0,-2.9681644439697266,0.4269507229328155,2.5412137508392334,-0.2445580810308456,0.9127919673919678,0.9127919673919678,0.0,145.29345703125,156.0,50925.0234375,0.0,2227.375,1.0,279.7576599121094,283.0326538085937,295.1273193359375,298.4454650878906,293.1499938964844,293.1499938964844,279.45001220703125,36209.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071319103240968,1.0,0.0,0.0,3.718813419342041,3.718838214874268,9.227882742379734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.763671875,0.0,1612.6827392578125,1895.4371337890625,0.0,3469.967529296875,0.9208047389984132,1.0,0.0,3.0,1.0,0.0
12405840,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603698730469,0.7770737409591675,0.2806655168533325,0.2555253803730011,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.9990000128746032,0.6282456517219543,0.7458023428916931,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.8700355887413025,0.3991355895996094,0.2806516289710998,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.8278630375862122,0.3408014476299286,0.3255636394023895,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605834960937,0.7267546057701111,0.22710682451725,1.0366442203521729,284.6600646972656,284.95001220703125,297.5145263671875,292.0881042480469,297.2825622558594,297.214599609375,284.6591491699219,1.0,0.5617867708206177,0.2341646403074264,0.2341646403074264,1.0,1.0,-2.9681644439697266,0.4269507229328155,2.5412137508392334,-0.2445580810308456,0.9127919673919678,0.9127919673919678,0.0,145.29345703125,156.0,50925.0234375,0.0,2227.375,1.0,279.7576599121094,283.0326538085937,295.1273193359375,298.4454650878906,293.1499938964844,293.1499938964844,279.45001220703125,36209.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071319103240968,1.0,0.0,0.0,3.718813419342041,3.718838214874268,9.227882742379734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.763671875,0.0,1612.6827392578125,1895.4371337890625,0.0,3469.967529296875,0.9208047389984132,1.0,0.0,3.0,1.0,0.0
12405900,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248718261719,0.7736138701438904,0.2798539996147156,0.2549078464508056,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212707519531,0.9990000128746032,0.6241697669029236,0.7538612484931946,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228576660156,0.8672513961791992,0.3994788825511932,0.2809824645519256,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5236511230469,0.8247868418693542,0.3402559459209442,0.3251619637012481,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.7237740755081177,0.2264038771390915,1.0340358018875122,284.5223999023437,284.95001220703125,297.505859375,292.0856018066406,297.27374267578125,297.20574951171875,284.51416015625,1.0,0.5634647011756897,0.2352332770824432,0.2352332770824432,1.0,1.0,-2.9716546535491943,0.4303760230541229,2.541278600692749,-0.2419093996286392,0.9086132049560548,0.9086132049560548,0.0,147.3418731689453,156.0,52069.05078125,0.0,2243.885009765625,1.0,279.4995422363281,282.869873046875,295.1441650390625,298.5845642089844,293.1499938964844,293.1499938964844,279.45001220703125,36359.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139806032180786,1.0,0.0,0.0,3.711632013320923,3.711656808853149,9.19227773010789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.67041015625,0.0,1605.5599365234375,1895.4371337890625,0.0,3533.507568359375,0.9192618131637572,1.0,0.0,3.0,1.0,0.0
12405960,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781188964844,0.7700892686843872,0.2789792418479919,0.2541896104812622,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.47772216796875,0.9990000128746032,0.6198468804359436,0.7618328928947449,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.8643991947174072,0.3997417390346527,0.2812184393405914,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779968261719,0.8216428756713867,0.3396452069282532,0.3246636390686035,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47833251953125,0.7206839323043823,0.2256191968917846,1.0309754610061646,284.47784423828125,284.95001220703125,297.49725341796875,292.0831604003906,297.26593017578125,297.1981506347656,284.4770202636719,1.0,0.5650098919868469,0.2362978160381317,0.2362978160381317,1.0,1.0,-2.974170207977295,0.433589369058609,2.5405807495117188,-0.2392350733280182,0.904971182346344,0.904971182346344,0.0,149.39073181152344,159.0,52187.9296875,0.0,2258.7060546875,1.0,279.4576721191406,282.8293762207031,295.118896484375,298.51715087890625,293.1499938964844,293.1499938964844,279.1499938964844,36487.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165997505187988,1.0,0.0,0.0,3.7014801502227774,3.701504707336426,9.142061117017874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.3212890625,0.0,1594.895751953125,1895.4371337890625,0.0,3557.74609375,0.9171072244644164,1.0,0.0,3.0,1.0,0.0
12406020,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2809143066406,0.758596658706665,0.2770535349845886,0.2528290748596191,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2804260253906,0.9882164597511292,0.6121881604194641,0.7566225528717041,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28057861328125,0.8536352515220642,0.4000388085842132,0.2817191481590271,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2807006835937,0.8105198740959167,0.3382465541362762,0.3237274885177612,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.28125,0.7099542021751404,0.2238242477178573,1.024781346321106,284.280517578125,284.95001220703125,297.480224609375,292.07843017578125,297.2451477050781,297.1766052246094,284.2782897949219,1.0,0.5665275454521179,0.2384269088506698,0.2384269088506698,1.0,1.0,-2.955427646636963,0.4347352087497711,2.520692586898804,-0.2336500138044357,0.8944544196128845,0.8944544196128845,0.0,156.30894470214844,162.0,53002.62890625,0.0,2263.80517578125,1.0,279.1579284667969,282.6153564453125,295.1082458496094,298.57177734375,293.1499938964844,293.1499938964844,279.45001220703125,36797.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249387979507446,1.0,0.0,0.0,3.6727938652038574,3.672818422317505,9.000910381473659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.201171875,0.0,1564.68408203125,1895.4371337890625,0.0,3634.664794921875,0.9108949899673462,1.0,0.0,3.0,1.0,0.0
12406080,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2809143066406,0.758596658706665,0.2770535349845886,0.2528290748596191,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2804260253906,0.9882164597511292,0.6121881604194641,0.7566225528717041,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28057861328125,0.8536352515220642,0.4000388085842132,0.2817191481590271,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2807006835937,0.8105198740959167,0.3382465541362762,0.3237274885177612,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.28125,0.7099542021751404,0.2238242477178573,1.024781346321106,284.280517578125,284.95001220703125,297.480224609375,292.07843017578125,297.2451477050781,297.1766052246094,284.2782897949219,1.0,0.5665275454521179,0.2384269088506698,0.2384269088506698,1.0,1.0,-2.955427646636963,0.4347352087497711,2.520692586898804,-0.2336500138044357,0.8944544196128845,0.8944544196128845,0.0,156.30894470214844,162.0,53002.62890625,0.0,2263.80517578125,1.0,279.1579284667969,282.6153564453125,295.1082458496094,298.57177734375,293.1499938964844,293.1499938964844,279.45001220703125,36797.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249387979507446,1.0,0.0,0.0,3.6727938652038574,3.672818422317505,9.000910381473659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.201171875,0.0,1564.68408203125,1895.4371337890625,0.0,3634.664794921875,0.9108949899673462,1.0,0.0,3.0,1.0,0.0
12406140,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4529113769531,0.7532920837402344,0.2764109671115875,0.2519697546958923,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45361328125,0.9811055064201356,0.6085135340690613,0.7510904669761658,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4533386230469,0.8495173454284668,0.4016779065132141,0.2826203405857086,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4531555175781,0.8051518201828003,0.337923526763916,0.3231817781925201,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525756835937,0.7041800618171692,0.2228093743324279,1.019507884979248,284.4533996582031,284.95001220703125,297.4634094238281,292.07391357421875,297.2369384765625,297.1705017089844,284.4550170898437,1.0,0.5677119493484497,0.2405560165643692,0.2405560165643692,1.0,1.0,-2.947697401046753,0.4383321702480316,2.5093650817871094,-0.2285349518060684,0.8892021775245667,0.8892021775245667,0.0,159.67881774902344,150.0,51510.75,0.0,2263.785400390625,1.0,279.4422607421875,282.81707763671875,295.0307006835937,298.3249206542969,293.1499938964844,293.1499938964844,279.75,36744.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124704003334044,1.0,0.0,0.0,3.644187688827514,3.644211769104004,8.861245532898465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.1640625,0.0,1532.275390625,1895.4371337890625,0.0,3519.515869140625,0.9045031666755676,1.0,0.0,3.0,1.0,0.0
12406200,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4529113769531,0.7532920837402344,0.2764109671115875,0.2519697546958923,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45361328125,0.9811055064201356,0.6085135340690613,0.7510904669761658,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4533386230469,0.8495173454284668,0.4016779065132141,0.2826203405857086,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4531555175781,0.8051518201828003,0.337923526763916,0.3231817781925201,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525756835937,0.7041800618171692,0.2228093743324279,1.019507884979248,284.4533996582031,284.95001220703125,297.4634094238281,292.07391357421875,297.2369384765625,297.1705017089844,284.4550170898437,1.0,0.5677119493484497,0.2405560165643692,0.2405560165643692,1.0,1.0,-2.947697401046753,0.4383321702480316,2.5093650817871094,-0.2285349518060684,0.8892021775245667,0.8892021775245667,0.0,159.67881774902344,150.0,51510.75,0.0,2263.785400390625,1.0,279.4422607421875,282.81707763671875,295.0307006835937,298.3249206542969,293.1499938964844,293.1499938964844,279.75,36744.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124704003334044,1.0,0.0,0.0,3.644187688827514,3.644211769104004,8.861245532898465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.1640625,0.0,1532.275390625,1895.4371337890625,0.0,3519.515869140625,0.9045031666755676,1.0,0.0,3.0,1.0,0.0
12406260,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.7584389448165894,0.2770390212535858,0.2521409392356872,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.9859721064567566,0.6073261499404907,0.7488450407981873,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.8568288683891296,0.4046466052532196,0.2843692302703857,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.8109883069992065,0.3388331830501556,0.3236218094825744,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.7088086605072021,0.2228660583496093,1.0178786516189575,284.655517578125,284.95001220703125,297.44683837890625,292.0695495605469,297.24029541015625,297.1796264648437,284.65753173828125,1.0,0.5647237300872803,0.2428499311208725,0.2428499311208725,1.0,1.0,-2.9464924335479736,0.4438039362430572,2.502688407897949,-0.2228988409042358,0.8869117498397827,0.8869117498397827,0.0,155.53466796875,138.0,50066.57421875,0.0,2240.802490234375,1.0,279.7416381835937,283.0408630371094,295.01678466796875,298.2022705078125,293.1499938964844,293.1499938964844,280.04998779296875,36556.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990252017974854,1.0,0.0,0.0,3.622663736343384,3.622687578201294,8.756878173699079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.1513671875,0.0,1507.1005859375,1895.4371337890625,0.0,3394.495849609375,0.8995779752731323,1.0,0.0,3.0,1.0,0.0
12406320,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.7584389448165894,0.2770390212535858,0.2521409392356872,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.9859721064567566,0.6073261499404907,0.7488450407981873,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.8568288683891296,0.4046466052532196,0.2843692302703857,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.8109883069992065,0.3388331830501556,0.3236218094825744,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.7088086605072021,0.2228660583496093,1.0178786516189575,284.655517578125,284.95001220703125,297.44683837890625,292.0695495605469,297.24029541015625,297.1796264648437,284.65753173828125,1.0,0.5647237300872803,0.2428499311208725,0.2428499311208725,1.0,1.0,-2.9464924335479736,0.4438039362430572,2.502688407897949,-0.2228988409042358,0.8869117498397827,0.8869117498397827,0.0,155.53466796875,138.0,50066.57421875,0.0,2240.802490234375,1.0,279.7416381835937,283.0408630371094,295.01678466796875,298.2022705078125,293.1499938964844,293.1499938964844,280.04998779296875,36556.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990252017974854,1.0,0.0,0.0,3.622663736343384,3.622687578201294,8.756878173699079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.1513671875,0.0,1507.1005859375,1895.4371337890625,0.0,3394.495849609375,0.8995779752731323,1.0,0.0,3.0,1.0,0.0
12406380,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7708401083946228,0.2783572673797607,0.2528581321239471,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9975566864013672,0.6072636842727661,0.7480409741401672,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.87224280834198,0.4083338379859924,0.2865664660930633,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8237380981445312,0.3404693007469177,0.3246697783470154,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7198971509933472,0.2236631959676742,1.0190696716308594,284.8611145019531,284.95001220703125,297.4304504394531,292.0653381347656,297.2484741210937,297.1949768066406,284.8631896972656,1.0,0.5601879358291626,0.2451438456773758,0.2451438456773758,1.0,1.0,-2.9519379138946533,0.4508370161056518,2.501100778579712,-0.2171585708856582,0.8873893618583679,0.8873893618583679,0.0,147.0407257080078,126.0,48760.27734375,0.0,2207.572998046875,1.0,280.0414733886719,283.26531982421875,295.01873779296875,298.1180419921875,293.1499938964844,293.1499938964844,280.3500061035156,36301.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872597813606262,1.0,0.0,0.0,3.6105880737304688,3.6106116771698,8.698596047906904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.91259765625,0.0,1491.9959716796875,1895.4371337890625,0.0,3284.572021484375,0.896708607673645,1.0,0.0,3.0,1.0,0.0
12406440,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7708401083946228,0.2783572673797607,0.2528581321239471,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9975566864013672,0.6072636842727661,0.7480409741401672,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.87224280834198,0.4083338379859924,0.2865664660930633,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8237380981445312,0.3404693007469177,0.3246697783470154,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7198971509933472,0.2236631959676742,1.0190696716308594,284.8611145019531,284.95001220703125,297.4304504394531,292.0653381347656,297.2484741210937,297.1949768066406,284.8631896972656,1.0,0.5601879358291626,0.2451438456773758,0.2451438456773758,1.0,1.0,-2.9519379138946533,0.4508370161056518,2.501100778579712,-0.2171585708856582,0.8873893618583679,0.8873893618583679,0.0,147.0407257080078,126.0,48760.27734375,0.0,2207.572998046875,1.0,280.0414733886719,283.26531982421875,295.01873779296875,298.1180419921875,293.1499938964844,293.1499938964844,280.3500061035156,36301.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872597813606262,1.0,0.0,0.0,3.6105880737304688,3.6106116771698,8.698596047906904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.91259765625,0.0,1491.9959716796875,1895.4371337890625,0.0,3284.572021484375,0.896708607673645,1.0,0.0,3.0,1.0,0.0
12406500,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7773573398590088,0.2791512310504913,0.2533626556396484,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.6076855063438416,0.7386963367462158,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8802880048751831,0.4103108644485473,0.2877753674983978,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8301647305488586,0.3414249718189239,0.3253567814826965,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7253938913345337,0.2242218106985092,1.020563006401062,285.0030822753906,284.95001220703125,297.4223022460937,292.06329345703125,297.25299072265625,297.203125,285.0115661621094,1.0,0.5573056936264038,0.2462908178567886,0.2462908178567886,1.0,1.0,-2.9496278762817383,0.4532153010368347,2.496412515640259,-0.2143259346485138,0.889121949672699,0.889121949672699,0.0,142.90374755859375,126.0,47595.51171875,0.0,2181.49169921875,1.0,280.297607421875,283.43115234375,294.99810791015625,297.97967529296875,293.1499938964844,293.1499938964844,280.3500061035156,36149.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798282146453857,1.0,0.0,0.0,3.60831880569458,3.608342409133911,8.68766505845997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.43115234375,0.0,1488.3935546875,1895.4371337890625,0.0,3214.970947265625,0.8961294293403625,1.0,0.0,3.0,1.0,0.0
12406560,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7833116054534912,0.2800143659114837,0.25401371717453,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.6091760993003845,0.7242021560668945,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8876623511314392,0.412359744310379,0.289105474948883,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8359708189964294,0.3424530327320099,0.3261875212192535,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.730320930480957,0.2248739451169967,1.0227289199829102,285.0494384765625,284.95001220703125,297.4142150878906,292.061279296875,297.2584228515625,297.21258544921875,285.0502319335937,1.0,0.5537692308425903,0.2473285496234893,0.2473285496234893,1.0,1.0,-2.940586805343628,0.4537652432918548,2.48682165145874,-0.2113848477602005,0.890300452709198,0.890300452709198,0.0,139.21969604492188,114.0,47353.7890625,0.0,2148.54248046875,1.0,280.34136962890625,283.47509765625,295.0195007324219,298.0365905761719,293.1499938964844,293.1499938964844,280.6499938964844,36027.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766064643859863,1.0,0.0,0.0,3.608917713165283,3.6089413166046143,8.690549861967156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.73779296875,0.0,1488.146484375,1895.4371337890625,0.0,3184.77001953125,0.8961392045021057,1.0,0.0,3.0,1.0,0.0
12406620,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217102050781,0.7982989549636841,0.2818107903003692,0.2552935779094696,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.9990000128746032,0.6149243116378784,0.6887152194976807,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.9059799909591676,0.416486918926239,0.2917293310165405,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.8507922887802124,0.344610333442688,0.3278654813766479,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215576171875,0.7429078817367554,0.2263875156641006,1.0276809930801392,285.22186279296875,284.95001220703125,297.39813232421875,292.05731201171875,297.26971435546875,297.23193359375,285.22216796875,1.0,0.5456600785255432,0.2494040131568908,0.2494040131568908,1.0,1.0,-2.920440912246704,0.4543440043926239,2.466096878051758,-0.2062761187553405,0.8953755497932434,0.8953755497932434,0.0,130.5169677734375,102.0,45898.1796875,0.0,2070.699951171875,1.0,280.6414489746094,283.67266845703125,295.0144348144531,297.9439697265625,293.1499938964844,293.1499938964844,280.95001220703125,35763.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656295537948608,1.0,0.0,0.0,3.617100715637207,3.617124319076538,8.730004878998443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.5419921875,0.0,1495.1209716796875,1895.4371337890625,0.0,3081.811279296875,0.8977788090705872,1.0,0.0,3.0,1.0,0.0
12406680,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217102050781,0.7982989549636841,0.2818107903003692,0.2552935779094696,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.9990000128746032,0.6149243116378784,0.6887152194976807,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.9059799909591676,0.416486918926239,0.2917293310165405,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.8507922887802124,0.344610333442688,0.3278654813766479,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215576171875,0.7429078817367554,0.2263875156641006,1.0276809930801392,285.22186279296875,284.95001220703125,297.39813232421875,292.05731201171875,297.26971435546875,297.23193359375,285.22216796875,1.0,0.5456600785255432,0.2494040131568908,0.2494040131568908,1.0,1.0,-2.920440912246704,0.4543440043926239,2.466096878051758,-0.2062761187553405,0.8953755497932434,0.8953755497932434,0.0,130.5169677734375,102.0,45898.1796875,0.0,2070.699951171875,1.0,280.6414489746094,283.67266845703125,295.0144348144531,297.9439697265625,293.1499938964844,293.1499938964844,280.95001220703125,35763.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656295537948608,1.0,0.0,0.0,3.617100715637207,3.617124319076538,8.730004878998443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.5419921875,0.0,1495.1209716796875,1895.4371337890625,0.0,3081.811279296875,0.8977788090705872,1.0,0.0,3.0,1.0,0.0
12406740,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.8163237571716309,0.2837178707122803,0.2566538453102112,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.9990000128746032,0.6241682767868042,0.6475563049316406,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.930678129196167,0.4206789135932922,0.2943715751171112,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3823547363281,0.8697977066040039,0.3469062745571136,0.3296554088592529,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7591585516929626,0.2281201481819152,1.0336177349090576,285.38238525390625,284.95001220703125,297.38214111328125,292.0534362792969,297.2810363769531,297.25115966796875,285.3822631835937,1.0,0.5364054441452026,0.2514794766902923,0.2514794766902923,1.0,1.0,-2.8964877128601074,0.4539826810359955,2.4425048828125,-0.2012663036584854,0.9025107622146606,0.9025107622146606,0.0,120.90616607666016,90.0,44380.6015625,0.0,1983.1080322265625,1.0,280.9415588378906,283.859130859375,295.00732421875,297.84576416015625,293.1499938964844,293.1499938964844,280.6499938964844,35517.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539355993270874,1.0,0.0,0.0,3.6345369815826416,3.634560823440552,8.814374155008409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.1181640625,0.0,1512.4381103515625,1895.4371337890625,0.0,2972.1455078125,0.9015018343925476,1.0,0.0,3.0,1.0,0.0
12406800,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.8163237571716309,0.2837178707122803,0.2566538453102112,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.9990000128746032,0.6241682767868042,0.6475563049316406,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.930678129196167,0.4206789135932922,0.2943715751171112,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3823547363281,0.8697977066040039,0.3469062745571136,0.3296554088592529,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7591585516929626,0.2281201481819152,1.0336177349090576,285.38238525390625,284.95001220703125,297.38214111328125,292.0534362792969,297.2810363769531,297.25115966796875,285.3822631835937,1.0,0.5364054441452026,0.2514794766902923,0.2514794766902923,1.0,1.0,-2.8964877128601074,0.4539826810359955,2.4425048828125,-0.2012663036584854,0.9025107622146606,0.9025107622146606,0.0,120.90616607666016,90.0,44380.6015625,0.0,1983.1080322265625,1.0,280.9415588378906,283.859130859375,295.00732421875,297.84576416015625,293.1499938964844,293.1499938964844,280.6499938964844,35517.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539355993270874,1.0,0.0,0.0,3.6345369815826416,3.634560823440552,8.814374155008409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.1181640625,0.0,1512.4381103515625,1895.4371337890625,0.0,2972.1455078125,0.9015018343925476,1.0,0.0,3.0,1.0,0.0
12406860,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.8345881700515747,0.2842043042182922,0.2572203576564789,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.9990000128746032,0.6348155736923218,0.6045706868171692,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.9573935270309448,0.4233405590057373,0.2963410913944244,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.891392707824707,0.3480412065982818,0.3307872116565704,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.77777099609375,0.2290067672729492,1.037425518035889,285.1687316894531,284.95001220703125,297.36627197265625,292.04962158203125,297.2984924316406,297.27838134765625,285.1652526855469,1.0,0.5260710716247559,0.253824919462204,0.253824919462204,1.0,1.0,-2.865740299224853,0.4526078701019287,2.413132429122925,-0.195673257112503,0.9037871956825256,0.9037871956825256,0.0,111.23822784423828,93.0,45257.80078125,0.0,1885.7139892578125,1.0,280.6579895019531,283.6280212402344,295.08160400390625,298.04296875,293.1499938964844,293.1499938964844,280.3500061035156,35643.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645099997520447,1.0,0.0,0.0,3.6488091945648193,3.6488332748413086,8.883735631570744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.02783203125,0.0,1529.1812744140625,1895.4371337890625,0.0,3071.30908203125,0.9047492742538452,1.0,0.0,3.0,1.0,0.0
12406920,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.8345881700515747,0.2842043042182922,0.2572203576564789,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.9990000128746032,0.6348155736923218,0.6045706868171692,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.9573935270309448,0.4233405590057373,0.2963410913944244,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.891392707824707,0.3480412065982818,0.3307872116565704,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.77777099609375,0.2290067672729492,1.037425518035889,285.1687316894531,284.95001220703125,297.36627197265625,292.04962158203125,297.2984924316406,297.27838134765625,285.1652526855469,1.0,0.5260710716247559,0.253824919462204,0.253824919462204,1.0,1.0,-2.865740299224853,0.4526078701019287,2.413132429122925,-0.195673257112503,0.9037871956825256,0.9037871956825256,0.0,111.23822784423828,93.0,45257.80078125,0.0,1885.7139892578125,1.0,280.6579895019531,283.6280212402344,295.08160400390625,298.04296875,293.1499938964844,293.1499938964844,280.3500061035156,35643.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645099997520447,1.0,0.0,0.0,3.6488091945648193,3.6488332748413086,8.883735631570744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.02783203125,0.0,1529.1812744140625,1895.4371337890625,0.0,3071.30908203125,0.9047492742538452,1.0,0.0,3.0,1.0,0.0
12406980,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8447036743164062,0.2833741009235382,0.256536602973938,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9990000128746032,0.6441593170166016,0.5803312659263611,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9717891216278076,0.4246513545513153,0.297299712896347,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9040006995201112,0.3479537069797516,0.3307647109031677,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7886624336242676,0.2289464026689529,1.0371954441070557,284.9436340332031,284.95001220703125,297.3504333496094,292.0458374023437,297.3160095214844,297.3056640625,284.9411315917969,1.0,0.519977331161499,0.2561703622341156,0.2561703622341156,1.0,1.0,-2.8433384895324707,0.4531602561473846,2.390178203582764,-0.1903606057167053,0.9018834233283995,0.9018834233283995,0.0,105.84745025634766,96.0,46256.12890625,0.0,1824.0076904296875,1.0,280.35821533203125,283.38787841796875,295.085205078125,298.12115478515625,293.1499938964844,293.1499938964844,280.04998779296875,35877.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754004836082458,1.0,0.0,0.0,3.654133081436157,3.654157161712648,8.909677831070439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.591796875,0.0,1536.8565673828125,1895.4371337890625,0.0,3173.462158203125,0.9060952067375184,1.0,0.0,3.0,1.0,0.0
12407040,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8447036743164062,0.2833741009235382,0.256536602973938,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9990000128746032,0.6441593170166016,0.5803312659263611,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9717891216278076,0.4246513545513153,0.297299712896347,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9040006995201112,0.3479537069797516,0.3307647109031677,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7886624336242676,0.2289464026689529,1.0371954441070557,284.9436340332031,284.95001220703125,297.3504333496094,292.0458374023437,297.3160095214844,297.3056640625,284.9411315917969,1.0,0.519977331161499,0.2561703622341156,0.2561703622341156,1.0,1.0,-2.8433384895324707,0.4531602561473846,2.390178203582764,-0.1903606057167053,0.9018834233283995,0.9018834233283995,0.0,105.84745025634766,96.0,46256.12890625,0.0,1824.0076904296875,1.0,280.35821533203125,283.38787841796875,295.085205078125,298.12115478515625,293.1499938964844,293.1499938964844,280.04998779296875,35877.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754004836082458,1.0,0.0,0.0,3.654133081436157,3.654157161712648,8.909677831070439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.591796875,0.0,1536.8565673828125,1895.4371337890625,0.0,3173.462158203125,0.9060952067375184,1.0,0.0,3.0,1.0,0.0
12407100,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.8473580479621887,0.282756894826889,0.2560096681118011,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.9990000128746032,0.6477863788604736,0.5734739899635315,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.9757797122001648,0.4250856935977936,0.29763263463974,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.9076113104820251,0.3476675152778625,0.3305354416370392,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.7916392087936401,0.2287128865718841,1.0362566709518433,284.7923583984375,284.95001220703125,297.3425598144531,292.0439758300781,297.319580078125,297.3127136230469,284.7821350097656,1.0,0.5179718136787415,0.2573431134223938,0.2573431134223938,1.0,1.0,-2.8353583812713623,0.454179435968399,2.381178855895996,-0.1876116842031479,0.8993713855743408,0.8993713855743408,0.0,104.2974853515625,96.0,47270.25,0.0,1804.029052734375,1.0,280.1011657714844,283.2134094238281,295.10260009765625,298.25067138671875,293.1499938964844,293.1499938964844,280.04998779296875,36022.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822388052940369,1.0,0.0,0.0,3.65327262878418,3.653296709060669,8.905482218324323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.568359375,0.0,1536.977783203125,1895.4371337890625,0.0,3237.557861328125,0.9059661030769348,1.0,0.0,3.0,1.0,0.0
12407160,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.8485759496688843,0.2820344567298889,0.2553471028804779,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.9990000128746032,0.6507058143615723,0.5694330334663391,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.978097677230835,0.4253831803798675,0.2978330254554748,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9095590114593506,0.3472321033477783,0.3301363885402679,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.7931528687477112,0.228352814912796,1.0346970558166504,284.7325439453125,284.95001220703125,297.33465576171875,292.0421142578125,297.31939697265625,297.3148193359375,284.73052978515625,1.0,0.5164987444877625,0.2585285007953644,0.2585285007953644,1.0,1.0,-2.8287100791931152,0.4555373787879944,2.3731727600097656,-0.1848104000091552,0.8972722887992859,0.8972722887992859,0.0,103.3191909790039,99.0,47321.2109375,0.0,1788.9713134765625,1.0,280.0581359863281,283.16070556640625,295.0758972167969,298.177734375,293.1499938964844,293.1499938964844,280.3500061035156,36150.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845844268798828,1.0,0.0,0.0,3.649369478225708,3.649393558502197,8.886464115676063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.771484375,0.0,1533.58984375,1895.4371337890625,0.0,3259.527587890625,0.9052149653434752,1.0,0.0,3.0,1.0,0.0
12407220,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8505995869636536,0.2819533944129944,0.2548288404941559,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6566153764724731,0.5640864372253418,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9818997979164124,0.4274746477603912,0.2989094257354736,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.912552773952484,0.3474359512329101,0.3299364447593689,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7953488826751709,0.2283244729042053,1.0332707166671753,284.90496826171875,284.95001220703125,297.31890869140625,292.0383605957031,297.32598876953125,297.3278503417969,284.90655517578125,1.0,0.5149935483932495,0.2608992755413055,0.2608992755413055,1.0,1.0,-2.822472095489502,0.4599455893039703,2.3625264167785645,-0.1791581064462661,0.8980330228805542,0.8980330228805542,0.0,102.12390899658205,102.0,46056.9140625,0.0,1773.5538330078125,1.0,280.3421630859375,283.3581237792969,294.9943542480469,297.9465637207031,293.1499938964844,293.1499938964844,280.6499938964844,36062.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716892004013062,1.0,0.0,0.0,3.646152257919312,3.646176338195801,8.870802616911533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.6103515625,0.0,1529.359130859375,1895.4371337890625,0.0,3138.655517578125,0.9044691920280457,1.0,0.0,3.0,1.0,0.0
