time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407280,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8505995869636536,0.2819533944129944,0.2548288404941559,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6566153764724731,0.5640864372253418,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9818997979164124,0.4274746477603912,0.2989094257354736,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.912552773952484,0.3474359512329101,0.3299364447593689,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7953488826751709,0.2283244729042053,1.0332707166671753,284.90496826171875,284.95001220703125,297.31890869140625,292.0383605957031,297.32598876953125,297.3278503417969,284.90655517578125,1.0,0.5149935483932495,0.2608992755413055,0.2608992755413055,1.0,1.0,-2.822472095489502,0.4599455893039703,2.3625264167785645,-0.1791581064462661,0.8980330228805542,0.8980330228805542,0.0,102.12390899658205,102.0,46056.9140625,0.0,1773.5538330078125,1.0,280.3421630859375,283.3581237792969,294.9943542480469,297.9465637207031,293.1499938964844,293.1499938964844,280.6499938964844,36062.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716892004013062,1.0,0.0,0.0,3.646152257919312,3.646176338195801,8.870802616911533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.6103515625,0.0,1529.359130859375,1895.4371337890625,0.0,3138.655517578125,0.9044691920280457,1.0,0.0,3.0,1.0,0.0
12407340,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8535162210464478,0.2830913662910461,0.2556019127368927,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9990000128746032,0.6631249189376831,0.5598452091217041,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.9860495328903198,0.4308953285217285,0.3010758459568023,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9162444472312928,0.3488064706325531,0.3309608697891235,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7981312274932861,0.229157269001007,1.035990595817566,285.1063537597656,284.95001220703125,297.3031616210937,292.0346069335937,297.3394775390625,297.3499450683594,285.1083984375,1.0,0.5152508020401001,0.2632700502872467,0.2632700502872467,1.0,1.0,-2.8265750408172607,0.4668764173984527,2.359698534011841,-0.1732612401247024,0.9017429947853088,0.9017429947853088,0.0,101.51678466796876,120.0,44910.54296875,0.0,1776.922119140625,1.0,280.6417541503906,283.57861328125,294.9822082519531,297.84393310546875,293.1499938964844,293.1499938964844,280.3500061035156,35861.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580775856971741,1.0,0.0,0.0,3.650546550750733,3.6505703926086426,8.892196206033987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.91015625,0.0,1532.7435302734375,1895.4371337890625,0.0,3010.976318359375,0.9053232073783876,1.0,0.0,3.0,1.0,0.0
12407400,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8535162210464478,0.2830913662910461,0.2556019127368927,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9990000128746032,0.6631249189376831,0.5598452091217041,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.9860495328903198,0.4308953285217285,0.3010758459568023,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9162444472312928,0.3488064706325531,0.3309608697891235,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7981312274932861,0.229157269001007,1.035990595817566,285.1063537597656,284.95001220703125,297.3031616210937,292.0346069335937,297.3394775390625,297.3499450683594,285.1083984375,1.0,0.5152508020401001,0.2632700502872467,0.2632700502872467,1.0,1.0,-2.8265750408172607,0.4668764173984527,2.359698534011841,-0.1732612401247024,0.9017429947853088,0.9017429947853088,0.0,101.51678466796876,120.0,44910.54296875,0.0,1776.922119140625,1.0,280.6417541503906,283.57861328125,294.9822082519531,297.84393310546875,293.1499938964844,293.1499938964844,280.3500061035156,35861.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580775856971741,1.0,0.0,0.0,3.650546550750733,3.6505703926086426,8.892196206033987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.91015625,0.0,1532.7435302734375,1895.4371337890625,0.0,3010.976318359375,0.9053232073783876,1.0,0.0,3.0,1.0,0.0
12407460,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8450600504875183,0.2833792269229889,0.2563175559043884,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.6671763062477112,0.5790677666664124,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9783802628517152,0.4333502352237701,0.3031615614891052,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9060048460960388,0.3496041595935821,0.3321206867694855,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7899333834648132,0.2296727895736694,1.0398074388504028,284.953857421875,284.95001220703125,297.2873840332031,292.03082275390625,297.3365478515625,297.3509521484375,284.953857421875,1.0,0.522335410118103,0.2653197646141052,0.2653197646141052,1.0,1.0,-2.853667974472046,0.4787369668483734,2.3749308586120605,-0.1677713692188263,0.9005287885665894,0.9005287885665894,0.0,105.97181701660156,123.0,46431.75390625,0.0,1840.7357177734373,1.0,280.3577880859375,283.3974304199219,295.06939697265625,298.0840759277344,293.1499938964844,293.1499938964844,280.04998779296875,35968.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698648810386658,1.0,0.0,0.0,3.652446746826172,3.652470827102661,8.901456567400601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.25341796875,0.0,1535.6558837890625,1895.4371337890625,0.0,3121.54296875,0.9057964086532592,1.0,0.0,3.0,1.0,0.0
12407520,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8450600504875183,0.2833792269229889,0.2563175559043884,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.6671763062477112,0.5790677666664124,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9783802628517152,0.4333502352237701,0.3031615614891052,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9060048460960388,0.3496041595935821,0.3321206867694855,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7899333834648132,0.2296727895736694,1.0398074388504028,284.953857421875,284.95001220703125,297.2873840332031,292.03082275390625,297.3365478515625,297.3509521484375,284.953857421875,1.0,0.522335410118103,0.2653197646141052,0.2653197646141052,1.0,1.0,-2.853667974472046,0.4787369668483734,2.3749308586120605,-0.1677713692188263,0.9005287885665894,0.9005287885665894,0.0,105.97181701660156,123.0,46431.75390625,0.0,1840.7357177734373,1.0,280.3577880859375,283.3974304199219,295.06939697265625,298.0840759277344,293.1499938964844,293.1499938964844,280.04998779296875,35968.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698648810386658,1.0,0.0,0.0,3.652446746826172,3.652470827102661,8.901456567400601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.25341796875,0.0,1535.6558837890625,1895.4371337890625,0.0,3121.54296875,0.9057964086532592,1.0,0.0,3.0,1.0,0.0
12407580,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8348358869552612,0.282600462436676,0.2559693157672882,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.9990000128746032,0.666997492313385,0.6010583639144897,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.9681117534637452,0.4346588850021362,0.3043500483036041,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.8945777416229248,0.3494035601615906,0.3322997093200683,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7799993753433228,0.2293737381696701,1.040103554725647,284.7808837890625,284.95001220703125,297.27154541015625,292.0269775390625,297.3106994628906,297.3222961425781,284.7801208496094,1.0,0.5282096266746521,0.2673695087432861,0.2673695087432861,1.0,1.0,-2.875596761703491,0.4893959462642669,2.3862006664276123,-0.1618133336305618,0.896843671798706,0.896843671798706,0.0,110.90927124023438,126.0,47889.20703125,0.0,1899.7158203125,1.0,280.0582275390625,283.19842529296875,295.08282470703125,298.2090148925781,293.1499938964844,293.1499938964844,280.3500061035156,36157.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88423091173172,1.0,0.0,0.0,3.647281885147095,3.647305727005005,8.876298807081184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.583984375,0.0,1531.321044921875,1895.4371337890625,0.0,3256.216796875,0.9047635793685912,1.0,0.0,3.0,1.0,0.0
12407640,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8348358869552612,0.282600462436676,0.2559693157672882,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.9990000128746032,0.666997492313385,0.6010583639144897,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.9681117534637452,0.4346588850021362,0.3043500483036041,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.8945777416229248,0.3494035601615906,0.3322997093200683,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7799993753433228,0.2293737381696701,1.040103554725647,284.7808837890625,284.95001220703125,297.27154541015625,292.0269775390625,297.3106994628906,297.3222961425781,284.7801208496094,1.0,0.5282096266746521,0.2673695087432861,0.2673695087432861,1.0,1.0,-2.875596761703491,0.4893959462642669,2.3862006664276123,-0.1618133336305618,0.896843671798706,0.896843671798706,0.0,110.90927124023438,126.0,47889.20703125,0.0,1899.7158203125,1.0,280.0582275390625,283.19842529296875,295.08282470703125,298.2090148925781,293.1499938964844,293.1499938964844,280.3500061035156,36157.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88423091173172,1.0,0.0,0.0,3.647281885147095,3.647305727005005,8.876298807081184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.583984375,0.0,1531.321044921875,1895.4371337890625,0.0,3256.216796875,0.9047635793685912,1.0,0.0,3.0,1.0,0.0
12407700,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8302396535873413,0.282475471496582,0.2557216584682464,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.6665780544281006,0.6112173199653625,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9632537364959716,0.4356350004673004,0.3048942387104034,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8894182443618774,0.3494697213172912,0.3322688043117523,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7754289507865906,0.22927325963974,1.0395551919937134,284.9139099121094,284.95001220703125,297.2635803222656,292.0250244140625,297.29888916015625,297.3092346191406,284.9234313964844,1.0,0.5308641195297241,0.2683943510055542,0.2683943510055542,1.0,1.0,-2.88464879989624,0.4942914545536041,2.390357255935669,-0.1589473485946655,0.8978652954101562,0.8978652954101562,0.0,113.19866180419922,126.0,46891.4140625,0.0,1925.546630859375,1.0,280.30126953125,283.3567810058594,295.00732421875,297.981201171875,293.1499938964844,293.1499938964844,280.3500061035156,36093.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786150813102722,1.0,0.0,0.0,3.645309209823608,3.645333051681519,8.866700227372348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.17236328125,0.0,1528.654052734375,1895.4371337890625,0.0,3203.6005859375,0.9043355584144592,1.0,0.0,3.0,1.0,0.0
12407760,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8269674181938171,0.2827686071395874,0.2558967173099518,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.6664884686470032,0.619461715221405,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9598047733306884,0.4370808899402618,0.3058170676231384,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8856469392776489,0.3499009609222412,0.3325977623462677,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7720461487770081,0.2294149249792099,1.040041446685791,284.972412109375,284.95001220703125,297.255615234375,292.0230712890625,297.2913513183594,297.30181884765625,284.97467041015625,1.0,0.533440113067627,0.2691831588745117,0.2691831588745117,1.0,1.0,-2.894568920135498,0.498853474855423,2.395715475082397,-0.1566233932971954,0.8986469507217407,0.8986469507217407,0.0,115.177978515625,129.0,46845.0234375,0.0,1951.4207763671875,1.0,280.34210205078125,283.40924072265625,294.99853515625,297.9961242675781,293.1499938964844,293.1499938964844,280.6499938964844,36014.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754143118858337,1.0,0.0,0.0,3.6457951068878174,3.645819187164306,8.869064913596958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.6123046875,0.0,1528.601806640625,1895.4371337890625,0.0,3173.592041015625,0.9043622612953186,1.0,0.0,3.0,1.0,0.0
12407820,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.822619616985321,0.2840105593204498,0.2569130063056946,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.9990000128746032,0.6672267913818359,0.6325516700744629,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.9553917050361632,0.4407116174697876,0.3082424104213714,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.8805481791496277,0.3514293730258941,0.3339284062385559,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.7674373388290405,0.2301938384771347,1.0432544946670532,285.1831359863281,284.95001220703125,297.2396240234375,292.01904296875,297.2843322753906,297.2973937988281,285.1854553222656,1.0,0.5384868383407593,0.270760715007782,0.270760715007782,1.0,1.0,-2.916266918182373,0.5084189772605896,2.4078478813171387,-0.151938647031784,0.9034531712532043,0.9034531712532043,0.0,118.59432983398438,132.0,45821.83984375,0.0,2004.0526123046875,1.0,280.6417541503906,283.6357727050781,294.97967529296875,297.8963317871094,293.1499938964844,293.1499938964844,280.3500061035156,35781.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644384741783142,1.0,0.0,0.0,3.653172731399536,3.6531965732574463,8.904995070224686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.69140625,0.0,1535.063720703125,1895.4371337890625,0.0,3070.637939453125,0.90585857629776,1.0,0.0,3.0,1.0,0.0
12407880,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.822619616985321,0.2840105593204498,0.2569130063056946,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.9990000128746032,0.6672267913818359,0.6325516700744629,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.9553917050361632,0.4407116174697876,0.3082424104213714,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.8805481791496277,0.3514293730258941,0.3339284062385559,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.7674373388290405,0.2301938384771347,1.0432544946670532,285.1831359863281,284.95001220703125,297.2396240234375,292.01904296875,297.2843322753906,297.2973937988281,285.1854553222656,1.0,0.5384868383407593,0.270760715007782,0.270760715007782,1.0,1.0,-2.916266918182373,0.5084189772605896,2.4078478813171387,-0.151938647031784,0.9034531712532043,0.9034531712532043,0.0,118.59432983398438,132.0,45821.83984375,0.0,2004.0526123046875,1.0,280.6417541503906,283.6357727050781,294.97967529296875,297.8963317871094,293.1499938964844,293.1499938964844,280.3500061035156,35781.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644384741783142,1.0,0.0,0.0,3.653172731399536,3.6531965732574463,8.904995070224686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.69140625,0.0,1535.063720703125,1895.4371337890625,0.0,3070.637939453125,0.90585857629776,1.0,0.0,3.0,1.0,0.0
12407940,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8180296421051025,0.2842742502689361,0.2576081454753876,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.6670519113540649,0.6456896066665649,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9506598711013794,0.4432179927825928,0.3103719651699066,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8754724264144897,0.3522429168224334,0.3351086378097534,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7629497647285461,0.2305508852005005,1.0463250875473022,285.02447509765625,284.95001220703125,297.2234802246094,292.014892578125,297.26922607421875,297.2826538085937,285.0236511230469,1.0,0.5433735251426697,0.2723382711410522,0.2723382711410522,1.0,1.0,-2.9369242191314697,0.5177913308143616,2.419132947921753,-0.1471173763275146,0.903165638446808,0.903165638446808,0.0,122.0457992553711,135.0,47288.80859375,0.0,2055.8251953125,1.0,280.3577575683594,283.44921875,295.0587158203125,298.13018798828125,293.1499938964844,293.1499938964844,280.04998779296875,35874.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772647380828857,1.0,0.0,0.0,3.658624410629273,3.6586484909057617,8.931593242778035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.62451171875,0.0,1541.845458984375,1895.4371337890625,0.0,3190.94189453125,0.9071134924888612,1.0,0.0,3.0,1.0,0.0
12408000,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8180296421051025,0.2842742502689361,0.2576081454753876,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.6670519113540649,0.6456896066665649,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9506598711013794,0.4432179927825928,0.3103719651699066,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8754724264144897,0.3522429168224334,0.3351086378097534,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7629497647285461,0.2305508852005005,1.0463250875473022,285.02447509765625,284.95001220703125,297.2234802246094,292.014892578125,297.26922607421875,297.2826538085937,285.0236511230469,1.0,0.5433735251426697,0.2723382711410522,0.2723382711410522,1.0,1.0,-2.9369242191314697,0.5177913308143616,2.419132947921753,-0.1471173763275146,0.903165638446808,0.903165638446808,0.0,122.0457992553711,135.0,47288.80859375,0.0,2055.8251953125,1.0,280.3577575683594,283.44921875,295.0587158203125,298.13018798828125,293.1499938964844,293.1499938964844,280.04998779296875,35874.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772647380828857,1.0,0.0,0.0,3.658624410629273,3.6586484909057617,8.931593242778035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.62451171875,0.0,1541.845458984375,1895.4371337890625,0.0,3190.94189453125,0.9071134924888612,1.0,0.0,3.0,1.0,0.0
12408060,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.8111658096313477,0.2834254205226898,0.257170021533966,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.9990000128746032,0.6647965312004089,0.6617742776870728,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.9432765245437622,0.4445088803768158,0.3115285634994507,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.868344783782959,0.3519922494888305,0.3352173566818237,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7566791772842407,0.2301183491945266,1.0458054542541504,284.84228515625,284.95001220703125,297.2071838378906,292.0106201171875,297.2427978515625,297.2533264160156,284.8412780761719,1.0,0.5477968454360962,0.273863136768341,0.273863136768341,1.0,1.0,-2.9521713256835938,0.5257181525230408,2.426453351974488,-0.1425376832485199,0.9002217650413513,0.9002217650413513,0.0,125.96392822265624,138.0,48703.359375,0.0,2101.365478515625,1.0,280.05816650390625,283.24365234375,295.0655822753906,298.24346923828125,293.1499938964844,293.1499938964844,279.75,36063.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913372755050659,1.0,0.0,0.0,3.6569180488586426,3.656942129135132,8.92326454504655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.6982421875,0.0,1541.356201171875,1895.4371337890625,0.0,3322.71142578125,0.9068537950515748,1.0,0.0,3.0,1.0,0.0
12408120,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.8111658096313477,0.2834254205226898,0.257170021533966,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.9990000128746032,0.6647965312004089,0.6617742776870728,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.9432765245437622,0.4445088803768158,0.3115285634994507,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.868344783782959,0.3519922494888305,0.3352173566818237,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7566791772842407,0.2301183491945266,1.0458054542541504,284.84228515625,284.95001220703125,297.2071838378906,292.0106201171875,297.2427978515625,297.2533264160156,284.8412780761719,1.0,0.5477968454360962,0.273863136768341,0.273863136768341,1.0,1.0,-2.9521713256835938,0.5257181525230408,2.426453351974488,-0.1425376832485199,0.9002217650413513,0.9002217650413513,0.0,125.96392822265624,138.0,48703.359375,0.0,2101.365478515625,1.0,280.05816650390625,283.24365234375,295.0655822753906,298.24346923828125,293.1499938964844,293.1499938964844,279.75,36063.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913372755050659,1.0,0.0,0.0,3.6569180488586426,3.656942129135132,8.92326454504655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.6982421875,0.0,1541.356201171875,1895.4371337890625,0.0,3322.71142578125,0.9068537950515748,1.0,0.0,3.0,1.0,0.0
12408180,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.8032575249671936,0.2820658087730407,0.2561798393726349,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65936279296875,0.9990000128746032,0.6607293486595154,0.6787316203117371,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6594543457031,0.9349665641784668,0.4452402293682098,0.3122186660766601,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.8606136441230774,0.351144015789032,0.3346797823905945,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65997314453125,0.749816358089447,0.2291839271783828,1.0427850484848022,284.65948486328125,284.95001220703125,297.19073486328125,292.00616455078125,297.2126159667969,297.2191162109375,284.6585388183594,1.0,0.5517084002494812,0.2753879725933075,0.2753879725933075,1.0,1.0,-2.96321702003479,0.532614529132843,2.430602550506592,-0.1380666494369506,0.8948283791542053,0.8948283791542053,0.0,129.99053955078125,141.0,50030.52734375,0.0,2140.629638671875,1.0,279.7582092285156,283.0395812988281,295.05291748046875,298.31719970703125,293.1499938964844,293.1499938964844,280.04998779296875,36299.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031211733818054,1.0,0.0,0.0,3.646475791931152,3.646499633789064,8.8723760427456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.27392578125,0.0,1531.4898681640625,1895.4371337890625,0.0,3432.660888671875,0.9046775698661804,1.0,0.0,3.0,1.0,0.0
12408240,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.8032575249671936,0.2820658087730407,0.2561798393726349,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65936279296875,0.9990000128746032,0.6607293486595154,0.6787316203117371,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6594543457031,0.9349665641784668,0.4452402293682098,0.3122186660766601,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.8606136441230774,0.351144015789032,0.3346797823905945,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65997314453125,0.749816358089447,0.2291839271783828,1.0427850484848022,284.65948486328125,284.95001220703125,297.19073486328125,292.00616455078125,297.2126159667969,297.2191162109375,284.6585388183594,1.0,0.5517084002494812,0.2753879725933075,0.2753879725933075,1.0,1.0,-2.96321702003479,0.532614529132843,2.430602550506592,-0.1380666494369506,0.8948283791542053,0.8948283791542053,0.0,129.99053955078125,141.0,50030.52734375,0.0,2140.629638671875,1.0,279.7582092285156,283.0395812988281,295.05291748046875,298.31719970703125,293.1499938964844,293.1499938964844,280.04998779296875,36299.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031211733818054,1.0,0.0,0.0,3.646475791931152,3.646499633789064,8.8723760427456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.27392578125,0.0,1531.4898681640625,1895.4371337890625,0.0,3432.660888671875,0.9046775698661804,1.0,0.0,3.0,1.0,0.0
12408300,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.7996037006378174,0.28176149725914,0.2557358145713806,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.9990000128746032,0.6587247848510742,0.6866310834884644,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.931239366531372,0.4460581243038177,0.3126185238361358,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8571142554283142,0.3509891629219055,0.3344032764434814,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7466710805892944,0.2288722246885299,1.0410997867584229,284.7904663085937,284.95001220703125,297.18243408203125,292.0038757324219,297.2024230957031,297.2082824707031,284.7994689941406,1.0,0.5535115599632263,0.2761504054069519,0.2761504054069519,1.0,1.0,-2.9681081771850586,0.5359164476394653,2.432191610336304,-0.1358813196420669,0.8950086236000061,0.8950086236000061,0.0,131.8859100341797,141.0,48974.484375,0.0,2158.674072265625,1.0,280.001220703125,283.19677734375,294.9781188964844,298.08172607421875,293.1499938964844,293.1499938964844,280.04998779296875,36249.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896723210811615,1.0,0.0,0.0,3.641494274139404,3.6415181159973145,8.848151082929689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.5263671875,0.0,1525.587646484375,1895.4371337890625,0.0,3373.02099609375,0.9035881757736206,1.0,0.0,3.0,1.0,0.0
12408360,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7971814274787903,0.2819118797779083,0.2557568550109863,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9990000128746032,0.6571840047836304,0.6927874684333801,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9289594888687134,0.4473960995674133,0.313442051410675,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8547281622886658,0.351239800453186,0.3345332741737366,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7444765567779541,0.2288553267717361,1.0407073497772217,284.8475341796875,284.95001220703125,297.174072265625,292.00152587890625,297.1978454589844,297.2047424316406,284.8496398925781,1.0,0.5553309917449951,0.276911586523056,0.276911586523056,1.0,1.0,-2.9744973182678223,0.5396105051040649,2.434886932373047,-0.1336511671543121,0.8949406743049622,0.8949406743049622,0.0,133.47640991210938,144.0,48887.28125,0.0,2177.8427734375,1.0,280.042236328125,283.2493896484375,294.9703674316406,298.0940856933594,293.1499938964844,293.1499938964844,280.3500061035156,36180.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892945408821106,1.0,0.0,0.0,3.6387994289398193,3.6388232707977295,8.835060043566045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.66796875,0.0,1522.0909423828125,1895.4371337890625,0.0,3337.741943359375,0.9029118418693542,1.0,0.0,3.0,1.0,0.0
12408420,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7943283915519714,0.2829397320747375,0.2565446496009826,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9990000128746032,0.6552230715751648,0.7022182941436768,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9267228245735168,0.4509066045284271,0.3157497942447662,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8518311381340027,0.352489173412323,0.33555868268013,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.741776704788208,0.2294254004955291,1.0427532196044922,285.05712890625,284.95001220703125,297.1571960449219,291.9967041015625,297.1981811523437,297.21002197265625,285.05938720703125,1.0,0.5591185688972473,0.2784339189529419,0.2784339189529419,1.0,1.0,-2.990626096725464,0.547897219657898,2.4427287578582764,-0.1290192753076553,0.8980594873428345,0.8980594873428345,0.0,136.18540954589844,147.0,47794.03125,0.0,2219.914794921875,1.0,280.3416748046875,283.4761962890625,294.9545593261719,297.9924621582031,293.1499938964844,293.1499938964844,280.6499938964844,35956.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815252184867859,1.0,0.0,0.0,3.639645338058472,3.639669418334961,8.839169254315493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.67529296875,0.0,1521.354736328125,1895.4371337890625,0.0,3230.872802734375,0.9029537439346312,1.0,0.0,3.0,1.0,0.0
12408480,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7943283915519714,0.2829397320747375,0.2565446496009826,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9990000128746032,0.6552230715751648,0.7022182941436768,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9267228245735168,0.4509066045284271,0.3157497942447662,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8518311381340027,0.352489173412323,0.33555868268013,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.741776704788208,0.2294254004955291,1.0427532196044922,285.05712890625,284.95001220703125,297.1571960449219,291.9967041015625,297.1981811523437,297.21002197265625,285.05938720703125,1.0,0.5591185688972473,0.2784339189529419,0.2784339189529419,1.0,1.0,-2.990626096725464,0.547897219657898,2.4427287578582764,-0.1290192753076553,0.8980594873428345,0.8980594873428345,0.0,136.18540954589844,147.0,47794.03125,0.0,2219.914794921875,1.0,280.3416748046875,283.4761962890625,294.9545593261719,297.9924621582031,293.1499938964844,293.1499938964844,280.6499938964844,35956.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815252184867859,1.0,0.0,0.0,3.639645338058472,3.639669418334961,8.839169254315493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.67529296875,0.0,1521.354736328125,1895.4371337890625,0.0,3230.872802734375,0.9029537439346312,1.0,0.0,3.0,1.0,0.0
12408540,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.792901337146759,0.2845116555690765,0.2579101026058197,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.9990000128746032,0.654547929763794,0.7096635103225708,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657775878906,0.9261382222175598,0.455057680606842,0.3185812830924988,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.8503274917602539,0.3543724715709686,0.3372661471366882,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7403839230537415,0.23053540289402,1.0474958419799805,285.2657775878906,284.95001220703125,297.1401062011719,291.9916381835937,297.2046813964844,297.22344970703125,285.2679138183594,1.0,0.5631964802742004,0.2799562811851501,0.2799562811851501,1.0,1.0,-3.010305881500244,0.5571593046188354,2.453146457672119,-0.1241838186979293,0.90395987033844,0.90395987033844,0.0,138.620361328125,150.0,46769.62109375,0.0,2267.349853515625,1.0,280.6417236328125,283.7002868652344,294.9551696777344,297.9259948730469,293.1499938964844,293.1499938964844,280.3500061035156,35694.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717128038406372,1.0,0.0,0.0,3.650291204452514,3.650315046310425,8.890952472029312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.71533203125,0.0,1531.203369140625,1895.4371337890625,0.0,3138.877197265625,0.9051559567451476,1.0,0.0,3.0,1.0,0.0
12408600,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.792901337146759,0.2845116555690765,0.2579101026058197,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.9990000128746032,0.654547929763794,0.7096635103225708,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657775878906,0.9261382222175598,0.455057680606842,0.3185812830924988,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.8503274917602539,0.3543724715709686,0.3372661471366882,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7403839230537415,0.23053540289402,1.0474958419799805,285.2657775878906,284.95001220703125,297.1401062011719,291.9916381835937,297.2046813964844,297.22344970703125,285.2679138183594,1.0,0.5631964802742004,0.2799562811851501,0.2799562811851501,1.0,1.0,-3.010305881500244,0.5571593046188354,2.453146457672119,-0.1241838186979293,0.90395987033844,0.90395987033844,0.0,138.620361328125,150.0,46769.62109375,0.0,2267.349853515625,1.0,280.6417236328125,283.7002868652344,294.9551696777344,297.9259948730469,293.1499938964844,293.1499938964844,280.3500061035156,35694.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717128038406372,1.0,0.0,0.0,3.650291204452514,3.650315046310425,8.890952472029312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.71533203125,0.0,1531.203369140625,1895.4371337890625,0.0,3138.877197265625,0.9051559567451476,1.0,0.0,3.0,1.0,0.0
12408660,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.7902033925056458,0.2849153876304626,0.258743554353714,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9990000128746032,0.6525500416755676,0.7190629839897156,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.9240363836288452,0.4578492641448974,0.3209231197834015,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8478180170059204,0.3553379774093628,0.3386051952838897,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.738218367099762,0.2310776263475418,1.0514360666275024,285.1085205078125,284.95001220703125,297.1227111816406,291.986328125,297.2023010253906,297.2255554199219,285.10772705078125,1.0,0.5673897862434387,0.2813045084476471,0.2813045084476471,1.0,1.0,-3.0291664600372314,0.5657979846000671,2.4633684158325195,-0.1196797713637352,0.9047961831092834,0.9047961831092834,0.0,141.49508666992188,153.0,48298.58203125,0.0,2316.133056640625,1.0,280.3577575683594,283.514404296875,295.0335693359375,298.1658020019531,293.1499938964844,293.1499938964844,280.04998779296875,35769.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852910995483398,1.0,0.0,0.0,3.659600734710693,3.659624814987183,8.93636126875208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.015625,0.0,1542.1500244140625,1895.4371337890625,0.0,3266.14404296875,0.907261610031128,1.0,0.0,3.0,1.0,0.0
12408720,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.7902033925056458,0.2849153876304626,0.258743554353714,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9990000128746032,0.6525500416755676,0.7190629839897156,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.9240363836288452,0.4578492641448974,0.3209231197834015,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8478180170059204,0.3553379774093628,0.3386051952838897,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.738218367099762,0.2310776263475418,1.0514360666275024,285.1085205078125,284.95001220703125,297.1227111816406,291.986328125,297.2023010253906,297.2255554199219,285.10772705078125,1.0,0.5673897862434387,0.2813045084476471,0.2813045084476471,1.0,1.0,-3.0291664600372314,0.5657979846000671,2.4633684158325195,-0.1196797713637352,0.9047961831092834,0.9047961831092834,0.0,141.49508666992188,153.0,48298.58203125,0.0,2316.133056640625,1.0,280.3577575683594,283.514404296875,295.0335693359375,298.1658020019531,293.1499938964844,293.1499938964844,280.04998779296875,35769.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852910995483398,1.0,0.0,0.0,3.659600734710693,3.659624814987183,8.93636126875208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.015625,0.0,1542.1500244140625,1895.4371337890625,0.0,3266.14404296875,0.907261610031128,1.0,0.0,3.0,1.0,0.0
12408780,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.7848581075668335,0.2841159999370575,0.2583531439304352,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9990000128746032,0.6480399966239929,0.7323387861251831,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9189453125,0.4593439996242523,0.3222230970859527,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8430291414260864,0.3551546335220337,0.3387819230556488,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.7340299487113953,0.2307285070419311,1.051353096961975,284.9286499023437,284.95001220703125,297.10504150390625,291.9807434082031,297.1916198730469,297.2169494628906,284.9277038574219,1.0,0.5712741613388062,0.2826527655124664,0.2826527655124664,1.0,1.0,-3.042654275894165,0.5730581283569336,2.4695961475372314,-0.1153549402952194,0.903017282485962,0.903017282485962,0.0,145.08432006835938,156.0,49785.83203125,0.0,2359.3115234375,1.0,280.0581359863281,283.3096923828125,295.0379943847656,298.2813415527344,293.1499938964844,293.1499938964844,279.75,35944.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997742533683777,1.0,0.0,0.0,3.6622836589813232,3.662307977676392,8.949468792707194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.2646484375,0.0,1546.462646484375,1895.4371337890625,0.0,3401.479736328125,0.9079737067222596,1.0,0.0,3.0,1.0,0.0
12408840,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.7848581075668335,0.2841159999370575,0.2583531439304352,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9990000128746032,0.6480399966239929,0.7323387861251831,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9189453125,0.4593439996242523,0.3222230970859527,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8430291414260864,0.3551546335220337,0.3387819230556488,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.7340299487113953,0.2307285070419311,1.051353096961975,284.9286499023437,284.95001220703125,297.10504150390625,291.9807434082031,297.1916198730469,297.2169494628906,284.9277038574219,1.0,0.5712741613388062,0.2826527655124664,0.2826527655124664,1.0,1.0,-3.042654275894165,0.5730581283569336,2.4695961475372314,-0.1153549402952194,0.903017282485962,0.903017282485962,0.0,145.08432006835938,156.0,49785.83203125,0.0,2359.3115234375,1.0,280.0581359863281,283.3096923828125,295.0379943847656,298.2813415527344,293.1499938964844,293.1499938964844,279.75,35944.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997742533683777,1.0,0.0,0.0,3.6622836589813232,3.662307977676392,8.949468792707194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.2646484375,0.0,1546.462646484375,1895.4371337890625,0.0,3401.479736328125,0.9079737067222596,1.0,0.0,3.0,1.0,0.0
12408900,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.781822681427002,0.2835075259208679,0.2579517960548401,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.9990000128746032,0.6450128555297852,0.7395366430282593,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.9160243272781372,0.4598603248596191,0.3227027058601379,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8403009176254272,0.3548173308372497,0.3386213779449463,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.7315796613693237,0.2303220182657241,1.0502381324768066,284.79266357421875,284.95001220703125,297.0960693359375,291.97784423828125,297.1853332519531,297.21148681640625,284.7846374511719,1.0,0.5730644464492798,0.2833268940448761,0.2833268940448761,1.0,1.0,-3.047873020172119,0.5763002038002014,2.4715728759765625,-0.113247126340866,0.9006556272506714,0.9006556272506714,0.0,146.97055053710938,156.0,50986.484375,0.0,2378.697998046875,1.0,279.80096435546875,283.1478271484375,295.05230712890625,298.4226379394531,293.1499938964844,293.1499938964844,279.75,36064.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081138968467712,1.0,0.0,0.0,3.660773992538452,3.660798072814941,8.942091653807438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.4033203125,0.0,1545.6751708984375,1895.4371337890625,0.0,3479.09130859375,0.9076820611953736,1.0,0.0,3.0,1.0,0.0
12408960,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.7785066962242126,0.2827702760696411,0.2573801875114441,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.9990000128746032,0.6415406465530396,0.7471563220024109,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9128181338310242,0.4602316617965698,0.3230273425579071,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.8373267650604248,0.354331225156784,0.3382727205753326,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.7288624048233032,0.2297655493021011,1.0483217239379885,284.74566650390625,284.95001220703125,297.0870361328125,291.9748840332031,297.1756286621094,297.2015686035156,284.7445983886719,1.0,0.5747342705726624,0.2839597761631012,0.2839597761631012,1.0,1.0,-3.051901340484619,0.5791276693344116,2.472773790359497,-0.1112851798534393,0.8987764716148376,0.8987764716148376,0.0,148.9258270263672,159.0,51145.484375,0.0,2396.301513671875,1.0,279.7580871582031,283.103515625,295.0233459472656,298.3563842773437,293.1499938964844,293.1499938964844,280.04998779296875,36169.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911855697631836,1.0,0.0,0.0,3.656684875488281,3.6567091941833496,8.922126539800956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.72900390625,0.0,1541.8857421875,1895.4371337890625,0.0,3513.8173828125,0.9068706035614014,1.0,0.0,3.0,1.0,0.0
12409020,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7736390829086304,0.2825735509395599,0.2569328248500824,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9990000128746032,0.6359384655952454,0.7597765326499939,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9085299968719482,0.46251380443573,0.3243428468704223,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8328415751457214,0.3544140160083771,0.3381226360797882,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7245363593101501,0.2292826026678085,1.045688271522522,284.9255065917969,284.95001220703125,297.0686950683594,291.9686889648437,297.16802978515625,297.197021484375,284.92724609375,1.0,0.5779526233673096,0.2852255702018738,0.2852255702018738,1.0,1.0,-3.0612642765045166,0.5851345062255859,2.4761297702789307,-0.1074072122573852,0.8998831510543823,0.8998831510543823,0.0,152.30819702148438,162.0,49924.7109375,0.0,2431.328857421875,1.0,280.0422058105469,283.3046569824219,294.93914794921875,298.1283264160156,293.1499938964844,293.1499938964844,280.3500061035156,36056.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902048885822296,1.0,0.0,0.0,3.6537344455718994,3.6537585258483887,8.907734354579588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.3837890625,0.0,1537.7479248046875,1895.4371337890625,0.0,3422.67578125,0.9061633348464966,1.0,0.0,3.0,1.0,0.0
12409080,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7736390829086304,0.2825735509395599,0.2569328248500824,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9990000128746032,0.6359384655952454,0.7597765326499939,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9085299968719482,0.46251380443573,0.3243428468704223,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8328415751457214,0.3544140160083771,0.3381226360797882,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7245363593101501,0.2292826026678085,1.045688271522522,284.9255065917969,284.95001220703125,297.0686950683594,291.9686889648437,297.16802978515625,297.197021484375,284.92724609375,1.0,0.5779526233673096,0.2852255702018738,0.2852255702018738,1.0,1.0,-3.0612642765045166,0.5851345062255859,2.4761297702789307,-0.1074072122573852,0.8998831510543823,0.8998831510543823,0.0,152.30819702148438,162.0,49924.7109375,0.0,2431.328857421875,1.0,280.0422058105469,283.3046569824219,294.93914794921875,298.1283264160156,293.1499938964844,293.1499938964844,280.3500061035156,36056.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902048885822296,1.0,0.0,0.0,3.6537344455718994,3.6537585258483887,8.907734354579588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.3837890625,0.0,1537.7479248046875,1895.4371337890625,0.0,3422.67578125,0.9061633348464966,1.0,0.0,3.0,1.0,0.0
