time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409140,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.7714303135871887,0.2835274040699005,0.2576535940170288,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.9990000128746032,0.6322415471076965,0.7683898210525513,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.9072144627571106,0.466108500957489,0.3267145752906799,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8306785821914673,0.3556150197982788,0.3391096591949463,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.7222265601158142,0.2296211570501327,1.0467506647109983,285.1252746582031,284.95001220703125,297.04998779296875,291.9621887207031,297.1699523925781,297.2049560546875,285.1271057128906,1.0,0.5813640356063843,0.2864913642406463,0.2864913642406463,1.0,1.0,-3.075406312942505,0.5924372673034668,2.482969045639038,-0.1032899841666221,0.9038500189781188,0.9038500189781188,0.0,154.9581298828125,165.0,48737.3125,0.0,2471.725830078125,1.0,280.3418273925781,283.5221862792969,294.919921875,298.01788330078125,293.1499938964844,293.1499938964844,280.04998779296875,35847.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890627384185791,1.0,0.0,0.0,3.6587228775024414,3.65874695777893,8.932074138101598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.017578125,0.0,1541.74951171875,1895.4371337890625,0.0,3316.07470703125,0.9071433544158936,1.0,0.0,3.0,1.0,0.0
12409200,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.7714303135871887,0.2835274040699005,0.2576535940170288,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.9990000128746032,0.6322415471076965,0.7683898210525513,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.9072144627571106,0.466108500957489,0.3267145752906799,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8306785821914673,0.3556150197982788,0.3391096591949463,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.7222265601158142,0.2296211570501327,1.0467506647109983,285.1252746582031,284.95001220703125,297.04998779296875,291.9621887207031,297.1699523925781,297.2049560546875,285.1271057128906,1.0,0.5813640356063843,0.2864913642406463,0.2864913642406463,1.0,1.0,-3.075406312942505,0.5924372673034668,2.482969045639038,-0.1032899841666221,0.9038500189781188,0.9038500189781188,0.0,154.9581298828125,165.0,48737.3125,0.0,2471.725830078125,1.0,280.3418273925781,283.5221862792969,294.919921875,298.01788330078125,293.1499938964844,293.1499938964844,280.04998779296875,35847.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890627384185791,1.0,0.0,0.0,3.6587228775024414,3.65874695777893,8.932074138101598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.017578125,0.0,1541.74951171875,1895.4371337890625,0.0,3316.07470703125,0.9071433544158936,1.0,0.0,3.0,1.0,0.0
12409260,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7680551409721375,0.2835583090782165,0.2581445276737213,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9983897805213928,0.6276143789291382,0.7746505737304688,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.904452621936798,0.4685499668121338,0.3288127183914184,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.827509343624115,0.3561253547668457,0.3400105834007263,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7191189527511597,0.2295822501182556,1.0480645895004272,284.9621887207031,284.95001220703125,297.028076171875,291.9543762207031,297.1640625,297.20379638671875,284.9608764648437,1.0,0.5847570896148682,0.2877372205257416,0.2877372205257416,1.0,1.0,-3.086981296539306,0.5990215539932251,2.487959623336792,-0.0990200489759445,0.9026971459388732,0.9026971459388732,0.0,158.2769012451172,168.0,50110.12109375,0.0,2511.084228515625,1.0,280.0577392578125,283.3319091796875,294.9914855957031,298.2397155761719,293.1499938964844,293.1499938964844,279.75,35954.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019502997398376,1.0,0.0,0.0,3.661197423934937,3.661221504211426,8.944160754253971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.29638671875,0.0,1545.322021484375,1895.4371337890625,0.0,3421.75732421875,0.9077427983283995,1.0,0.0,3.0,1.0,0.0
12409320,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7680551409721375,0.2835583090782165,0.2581445276737213,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9983897805213928,0.6276143789291382,0.7746505737304688,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.904452621936798,0.4685499668121338,0.3288127183914184,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.827509343624115,0.3561253547668457,0.3400105834007263,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7191189527511597,0.2295822501182556,1.0480645895004272,284.9621887207031,284.95001220703125,297.028076171875,291.9543762207031,297.1640625,297.20379638671875,284.9608764648437,1.0,0.5847570896148682,0.2877372205257416,0.2877372205257416,1.0,1.0,-3.086981296539306,0.5990215539932251,2.487959623336792,-0.0990200489759445,0.9026971459388732,0.9026971459388732,0.0,158.2769012451172,168.0,50110.12109375,0.0,2511.084228515625,1.0,280.0577392578125,283.3319091796875,294.9914855957031,298.2397155761719,293.1499938964844,293.1499938964844,279.75,35954.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019502997398376,1.0,0.0,0.0,3.661197423934937,3.661221504211426,8.944160754253971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.29638671875,0.0,1545.322021484375,1895.4371337890625,0.0,3421.75732421875,0.9077427983283995,1.0,0.0,3.0,1.0,0.0
12409380,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.760155439376831,0.2823732495307922,0.2575251162052154,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9891713857650756,0.6223678588867188,0.7686106562614441,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.8966122269630432,0.4696860611438751,0.3299504220485687,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.8200472593307495,0.3555151224136352,0.3398938477039337,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.7119874954223633,0.2287114262580871,1.0460830926895142,284.7636108398437,284.95001220703125,297.0003662109375,291.9443359375,297.1484680175781,297.1917419433594,284.7617492675781,1.0,0.58686363697052,0.2889830768108368,0.2889830768108368,1.0,1.0,-3.0795164108276367,0.600527822971344,2.478988647460937,-0.0956811755895614,0.8985985517501831,0.8985985517501831,0.0,163.67837524414062,171.0,51279.875,0.0,2525.23193359375,1.0,279.7581481933594,283.1141662597656,294.9913330078125,298.3344421386719,293.1499938964844,293.1499938964844,280.04998779296875,36166.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143347144126892,1.0,0.0,0.0,3.655766248703003,3.655790328979492,8.917644436223782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.7109375,0.0,1540.8408203125,1895.4371337890625,0.0,3536.78662109375,0.906663417816162,1.0,0.0,3.0,1.0,0.0
12409440,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.760155439376831,0.2823732495307922,0.2575251162052154,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9891713857650756,0.6223678588867188,0.7686106562614441,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.8966122269630432,0.4696860611438751,0.3299504220485687,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.8200472593307495,0.3555151224136352,0.3398938477039337,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.7119874954223633,0.2287114262580871,1.0460830926895142,284.7636108398437,284.95001220703125,297.0003662109375,291.9443359375,297.1484680175781,297.1917419433594,284.7617492675781,1.0,0.58686363697052,0.2889830768108368,0.2889830768108368,1.0,1.0,-3.0795164108276367,0.600527822971344,2.478988647460937,-0.0956811755895614,0.8985985517501831,0.8985985517501831,0.0,163.67837524414062,171.0,51279.875,0.0,2525.23193359375,1.0,279.7581481933594,283.1141662597656,294.9913330078125,298.3344421386719,293.1499938964844,293.1499938964844,280.04998779296875,36166.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143347144126892,1.0,0.0,0.0,3.655766248703003,3.655790328979492,8.917644436223782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.7109375,0.0,1540.8408203125,1895.4371337890625,0.0,3536.78662109375,0.906663417816162,1.0,0.0,3.0,1.0,0.0
12409500,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7567367553710938,0.2820244133472442,0.2571018040180206,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9849129915237428,0.6204544901847839,0.7659100890159607,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8933596014976501,0.4706019163131714,0.3304562568664551,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8167645335197449,0.3553633093833923,0.3396832048892975,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7086619138717651,0.2283549904823303,1.0444422960281372,284.882080078125,284.95001220703125,296.98443603515625,291.93853759765625,297.1424865722656,297.1885986328125,284.8895568847656,1.0,0.5876067280769348,0.2896060049533844,0.2896060049533844,1.0,1.0,-3.0748867988586426,0.601040244102478,2.473846673965454,-0.0941740944981575,0.8992679715156555,0.8992679715156555,0.0,165.98976135253906,171.0,50081.84375,0.0,2528.535888671875,1.0,280.00146484375,283.2607116699219,294.9144592285156,298.09161376953125,293.1499938964844,293.1499938964844,280.04998779296875,36119.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081997871398926,1.0,0.0,0.0,3.653235673904419,3.653259754180908,8.905302593120723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.37060546875,0.0,1537.6632080078125,1895.4371337890625,0.0,3479.889404296875,0.9061200022697448,1.0,0.0,3.0,1.0,0.0
12409560,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7547798156738281,0.2821040451526642,0.2570827305316925,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9820392727851868,0.6192129850387573,0.764155387878418,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8917714357376099,0.4720125496387481,0.3313498497009277,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8148140907287598,0.3555739820003509,0.3398090898990631,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7065669894218445,0.228271335363388,1.0438625812530518,284.9268493652344,284.95001220703125,296.9672241210937,291.9322509765625,297.1397705078125,297.1900939941406,284.9280090332031,1.0,0.5884121656417847,0.290269523859024,0.290269523859024,1.0,1.0,-3.073763370513916,0.6026005744934082,2.471162796020508,-0.0924175158143043,0.8996040225028992,0.8996040225028992,0.0,167.60195922851562,174.0,49885.84375,0.0,2534.8427734375,1.0,280.0423278808594,283.30377197265625,294.9014587402344,298.0928649902344,293.1499938964844,293.1499938964844,280.3500061035156,36059.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044060111045836,1.0,0.0,0.0,3.6527509689331055,3.6527750492095934,8.902939612198679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.33447265625,0.0,1536.673583984375,1895.4371337890625,0.0,3444.619140625,0.905944049358368,1.0,0.0,3.0,1.0,0.0
12409620,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7529938220977783,0.2829859554767608,0.2577416896820068,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.9784013032913208,0.6178281307220459,0.7621520757675171,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.8909562826156616,0.4756469130516052,0.3337483406066894,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8129286170005798,0.3566726744174957,0.3407160639762878,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.7044439911842346,0.2286900728940963,1.0452513694763184,285.1161499023437,284.95001220703125,296.9289855957031,291.918212890625,297.13916015625,297.2004089355469,285.1176452636719,1.0,0.5903652310371399,0.2915965616703033,0.2915965616703033,1.0,1.0,-3.0783374309539795,0.6075770854949951,2.4707601070404053,-0.0885072499513626,0.9033723473548888,0.9033723473548888,0.0,169.90159606933594,177.0,48593.2734375,0.0,2555.634033203125,1.0,280.3418273925781,283.5143127441406,294.87371826171875,297.9664611816406,293.1499938964844,293.1499938964844,280.04998779296875,35858.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892523467540741,1.0,0.0,0.0,3.657355070114136,3.657379150390625,8.925397310122207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.103515625,0.0,1540.3038330078125,1895.4371337890625,0.0,3333.799072265625,0.9068437218666076,1.0,0.0,3.0,1.0,0.0
12409680,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7529938220977783,0.2829859554767608,0.2577416896820068,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.9784013032913208,0.6178281307220459,0.7621520757675171,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.8909562826156616,0.4756469130516052,0.3337483406066894,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8129286170005798,0.3566726744174957,0.3407160639762878,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.7044439911842346,0.2286900728940963,1.0452513694763184,285.1161499023437,284.95001220703125,296.9289855957031,291.918212890625,297.13916015625,297.2004089355469,285.1176452636719,1.0,0.5903652310371399,0.2915965616703033,0.2915965616703033,1.0,1.0,-3.0783374309539795,0.6075770854949951,2.4707601070404053,-0.0885072499513626,0.9033723473548888,0.9033723473548888,0.0,169.90159606933594,177.0,48593.2734375,0.0,2555.634033203125,1.0,280.3418273925781,283.5143127441406,294.87371826171875,297.9664611816406,293.1499938964844,293.1499938964844,280.04998779296875,35858.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892523467540741,1.0,0.0,0.0,3.657355070114136,3.657379150390625,8.925397310122207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.103515625,0.0,1540.3038330078125,1895.4371337890625,0.0,3333.799072265625,0.9068437218666076,1.0,0.0,3.0,1.0,0.0
12409740,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7503693103790283,0.2829196751117706,0.2581472396850586,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9737097024917604,0.6152206659317017,0.7597600817680359,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8890963792800903,0.4781179428100586,0.3358672559261322,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8102478981018066,0.3570516109466553,0.3414933979511261,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7017667293548584,0.2287478297948837,1.0469669103622437,284.9449462890625,284.95001220703125,296.88604736328125,291.90234375,297.13006591796875,297.2012939453125,284.9434814453125,1.0,0.5925033092498779,0.2929235994815826,0.2929235994815826,1.0,1.0,-3.0821685791015625,0.6123554706573486,2.469813108444214,-0.0843769237399101,0.9019367098808287,0.9019367098808287,0.0,172.79031372070312,180.0,49880.015625,0.0,2578.135498046875,1.0,280.0577392578125,283.3188781738281,294.9372863769531,298.17431640625,293.1499938964844,293.1499938964844,279.75,35974.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034032821655272,1.0,0.0,0.0,3.659124135971069,3.659148216247559,8.934034099183918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.23486328125,0.0,1543.1544189453125,1895.4371337890625,0.0,3435.286865234375,0.9072912335395812,1.0,0.0,3.0,1.0,0.0
12409800,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7503693103790283,0.2829196751117706,0.2581472396850586,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9737097024917604,0.6152206659317017,0.7597600817680359,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8890963792800903,0.4781179428100586,0.3358672559261322,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8102478981018066,0.3570516109466553,0.3414933979511261,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7017667293548584,0.2287478297948837,1.0469669103622437,284.9449462890625,284.95001220703125,296.88604736328125,291.90234375,297.13006591796875,297.2012939453125,284.9434814453125,1.0,0.5925033092498779,0.2929235994815826,0.2929235994815826,1.0,1.0,-3.0821685791015625,0.6123554706573486,2.469813108444214,-0.0843769237399101,0.9019367098808287,0.9019367098808287,0.0,172.79031372070312,180.0,49880.015625,0.0,2578.135498046875,1.0,280.0577392578125,283.3188781738281,294.9372863769531,298.17431640625,293.1499938964844,293.1499938964844,279.75,35974.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034032821655272,1.0,0.0,0.0,3.659124135971069,3.659148216247559,8.934034099183918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.23486328125,0.0,1543.1544189453125,1895.4371337890625,0.0,3435.286865234375,0.9072912335395812,1.0,0.0,3.0,1.0,0.0
12409860,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.7451583743095398,0.2816779911518097,0.2574128806591034,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9658750891685486,0.6111497282981873,0.7553885579109192,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8843439221382141,0.4793292582035064,0.3370059728622436,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.8048749566078186,0.3563554286956787,0.3412280678749084,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.6966419816017151,0.2280027717351913,1.04526686668396,284.74725341796875,284.95001220703125,296.8387451171875,291.8847961425781,297.1113586425781,297.1909484863281,284.7454528808594,1.0,0.5940649509429932,0.2941491305828094,0.2941491305828094,1.0,1.0,-3.076257944107056,0.6142134666442871,2.462044477462769,-0.0810171365737915,0.8976224064826965,0.8976224064826965,0.0,176.86956787109375,183.0,51056.79296875,0.0,2588.156494140625,1.0,279.7581787109375,283.10223388671875,294.93084716796875,298.2608642578125,293.1499938964844,293.1499938964844,280.04998779296875,36190.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155715107917786,1.0,0.0,0.0,3.6527936458587646,3.652817726135254,8.90314765911171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.4443359375,0.0,1537.7022705078125,1895.4371337890625,0.0,3548.23486328125,0.9060148596763612,1.0,0.0,3.0,1.0,0.0
12409920,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.7451583743095398,0.2816779911518097,0.2574128806591034,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9658750891685486,0.6111497282981873,0.7553885579109192,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8843439221382141,0.4793292582035064,0.3370059728622436,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.8048749566078186,0.3563554286956787,0.3412280678749084,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.6966419816017151,0.2280027717351913,1.04526686668396,284.74725341796875,284.95001220703125,296.8387451171875,291.8847961425781,297.1113586425781,297.1909484863281,284.7454528808594,1.0,0.5940649509429932,0.2941491305828094,0.2941491305828094,1.0,1.0,-3.076257944107056,0.6142134666442871,2.462044477462769,-0.0810171365737915,0.8976224064826965,0.8976224064826965,0.0,176.86956787109375,183.0,51056.79296875,0.0,2588.156494140625,1.0,279.7581787109375,283.10223388671875,294.93084716796875,298.2608642578125,293.1499938964844,293.1499938964844,280.04998779296875,36190.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155715107917786,1.0,0.0,0.0,3.6527936458587646,3.652817726135254,8.90314765911171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.4443359375,0.0,1537.7022705078125,1895.4371337890625,0.0,3548.23486328125,0.9060148596763612,1.0,0.0,3.0,1.0,0.0
12409980,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7412234544754028,0.2813708186149597,0.2569095492362976,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9592915177345276,0.6084282398223877,0.7515869736671448,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8811610341072083,0.4817770421504974,0.3384631276130676,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8006435036659241,0.3563500046730041,0.3410530090332031,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.692520260810852,0.2276585698127746,1.0433917045593262,284.9114074707031,284.95001220703125,296.7874755859375,291.8656311035156,297.09942626953125,297.1904296875,284.9126281738281,1.0,0.5953633189201355,0.2953746616840362,0.2953746616840362,1.0,1.0,-3.071413040161133,0.6163543462753296,2.4550585746765137,-0.0778490751981735,0.8984296321868896,0.8984296321868896,0.0,180.15444946289065,186.0,49670.421875,0.0,2596.03857421875,1.0,280.04217529296875,283.2928161621094,294.8351135253906,298.0139465332031,293.1499938964844,293.1499938964844,280.3500061035156,36082.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905692994594574,1.0,0.0,0.0,3.6489064693450928,3.648930311203003,8.884208000381477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.0234375,0.0,1532.5684814453125,1895.4371337890625,0.0,3456.591064453125,0.9051005244255066,1.0,0.0,3.0,1.0,0.0
12410040,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7412234544754028,0.2813708186149597,0.2569095492362976,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9592915177345276,0.6084282398223877,0.7515869736671448,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8811610341072083,0.4817770421504974,0.3384631276130676,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8006435036659241,0.3563500046730041,0.3410530090332031,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.692520260810852,0.2276585698127746,1.0433917045593262,284.9114074707031,284.95001220703125,296.7874755859375,291.8656311035156,297.09942626953125,297.1904296875,284.9126281738281,1.0,0.5953633189201355,0.2953746616840362,0.2953746616840362,1.0,1.0,-3.071413040161133,0.6163543462753296,2.4550585746765137,-0.0778490751981735,0.8984296321868896,0.8984296321868896,0.0,180.15444946289065,186.0,49670.421875,0.0,2596.03857421875,1.0,280.04217529296875,283.2928161621094,294.8351135253906,298.0139465332031,293.1499938964844,293.1499938964844,280.3500061035156,36082.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905692994594574,1.0,0.0,0.0,3.6489064693450928,3.648930311203003,8.884208000381477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.0234375,0.0,1532.5684814453125,1895.4371337890625,0.0,3456.591064453125,0.9051005244255066,1.0,0.0,3.0,1.0,0.0
12410100,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.740329921245575,0.2816780507564544,0.2570798993110657,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9572588801383972,0.607681930065155,0.7504678964614868,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8807909488677979,0.4835312962532043,0.3395780324935913,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7996346950531006,0.3567593395709991,0.3413412570953369,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6914835572242737,0.2278014570474624,1.0437217950820925,285.0502014160156,284.95001220703125,296.7604675292969,291.8554992675781,297.0967102050781,297.1947631835937,285.0585327148437,1.0,0.5961880087852478,0.2959874272346496,0.2959874272346496,1.0,1.0,-3.072661876678467,0.6184276938438416,2.4542341232299805,-0.0760662406682968,0.9004380106925964,0.9004380106925964,0.0,181.2831878662109,186.0,48505.32421875,0.0,2604.353515625,1.0,280.2987670898437,283.4566650390625,294.79217529296875,297.8391418457031,293.1499938964844,293.1499938964844,280.3500061035156,35974.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897620677947998,1.0,0.0,0.0,3.649588108062744,3.6496121883392334,8.887528224477137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.4560546875,0.0,1532.5198974609375,1895.4371337890625,0.0,3381.395263671875,0.9052169322967528,1.0,0.0,3.0,1.0,0.0
12410160,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.740024745464325,0.2822114825248718,0.2575200498104095,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.9559438228607178,0.6072328686714172,0.7498475313186646,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.8810808062553406,0.4855362772941589,0.3409382998943329,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.7992450594902039,0.357391208410263,0.3418913781642914,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.6910431385040283,0.2281355112791061,1.045020341873169,285.1015319824219,284.95001220703125,296.73260498046875,291.84503173828125,297.0955810546875,297.2014465332031,285.1030578613281,1.0,0.5971973538398743,0.2966357469558716,0.2966357469558716,1.0,1.0,-3.076471328735352,0.621299684047699,2.455171585083008,-0.0740485563874244,0.9020078778266908,0.9020078778266908,0.0,182.1654815673828,189.0,48378.90625,0.0,2616.3310546875,1.0,280.3418884277344,283.5043640136719,294.80096435546875,297.8813171386719,293.1499938964844,293.1499938964844,280.04998779296875,35879.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939073085784912,1.0,0.0,0.0,3.652700424194336,3.652724504470825,8.902692911760823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.64404296875,0.0,1535.2745361328125,1895.4371337890625,0.0,3346.728515625,0.9058170318603516,1.0,0.0,3.0,1.0,0.0
12410220,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7379168272018433,0.282101571559906,0.2578821778297424,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9512696266174316,0.6047646403312683,0.7476246356964111,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8798254132270813,0.4880924820899963,0.3431204855442047,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7969246506690979,0.3577092289924621,0.3426080644130707,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.6888831853866577,0.2282275110483169,1.0468860864639282,284.9306030273437,284.95001220703125,296.6744689941406,291.8230895996094,297.0833435058594,297.2026672363281,284.9291076660156,1.0,0.5992762446403503,0.297932356595993,0.297932356595993,1.0,1.0,-3.0805904865264893,0.6260964870452881,2.454493999481201,-0.0699409767985344,0.9003832936286926,0.9003832936286926,0.0,184.9195098876953,192.0,49661.09765625,0.0,2638.748291015625,1.0,280.05780029296875,283.3094482421875,294.8589782714844,298.08319091796875,293.1499938964844,293.1499938964844,279.75,35997.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049845933914183,1.0,0.0,0.0,3.6536457538604736,3.653669834136963,8.907301776162058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.16748046875,0.0,1537.2064208984375,1895.4371337890625,0.0,3450.001953125,0.9060808420181274,1.0,0.0,3.0,1.0,0.0
12410280,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7379168272018433,0.282101571559906,0.2578821778297424,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9512696266174316,0.6047646403312683,0.7476246356964111,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8798254132270813,0.4880924820899963,0.3431204855442047,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7969246506690979,0.3577092289924621,0.3426080644130707,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.6888831853866577,0.2282275110483169,1.0468860864639282,284.9306030273437,284.95001220703125,296.6744689941406,291.8230895996094,297.0833435058594,297.2026672363281,284.9291076660156,1.0,0.5992762446403503,0.297932356595993,0.297932356595993,1.0,1.0,-3.0805904865264893,0.6260964870452881,2.454493999481201,-0.0699409767985344,0.9003832936286926,0.9003832936286926,0.0,184.9195098876953,192.0,49661.09765625,0.0,2638.748291015625,1.0,280.05780029296875,283.3094482421875,294.8589782714844,298.08319091796875,293.1499938964844,293.1499938964844,279.75,35997.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049845933914183,1.0,0.0,0.0,3.6536457538604736,3.653669834136963,8.907301776162058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.16748046875,0.0,1537.2064208984375,1895.4371337890625,0.0,3450.001953125,0.9060808420181274,1.0,0.0,3.0,1.0,0.0
12410340,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.7333831191062927,0.2808142304420471,0.2571043372154236,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.9433053135871888,0.6008206605911255,0.7434057593345642,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.8758149147033691,0.4893622994422912,0.3443005979061126,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.7920507192611694,0.3569382429122925,0.342273086309433,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.6843738555908203,0.2275036573410034,1.045277714729309,284.7331237792969,284.95001220703125,296.61346435546875,291.7999572753906,297.0616455078125,297.1924133300781,284.7312927246094,1.0,0.6008100509643555,0.2992289662361145,0.2992289662361145,1.0,1.0,-3.074845314025879,0.628176748752594,2.4466686248779297,-0.0663786306977272,0.8958825469017029,0.8958825469017029,0.0,188.92996215820312,195.0,50831.1875,0.0,2648.6044921875,1.0,279.7582092285156,283.09332275390625,294.8470458984375,298.16375732421875,293.1499938964844,293.1499938964844,280.04998779296875,36213.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173642992973328,1.0,0.0,0.0,3.6464297771453857,3.646453857421875,8.872152079675288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.703125,0.0,1530.79931640625,1895.4371337890625,0.0,3564.815185546875,0.9046083092689514,1.0,0.0,3.0,1.0,0.0
12410400,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.7333831191062927,0.2808142304420471,0.2571043372154236,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.9433053135871888,0.6008206605911255,0.7434057593345642,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.8758149147033691,0.4893622994422912,0.3443005979061126,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.7920507192611694,0.3569382429122925,0.342273086309433,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.6843738555908203,0.2275036573410034,1.045277714729309,284.7331237792969,284.95001220703125,296.61346435546875,291.7999572753906,297.0616455078125,297.1924133300781,284.7312927246094,1.0,0.6008100509643555,0.2992289662361145,0.2992289662361145,1.0,1.0,-3.074845314025879,0.628176748752594,2.4466686248779297,-0.0663786306977272,0.8958825469017029,0.8958825469017029,0.0,188.92996215820312,195.0,50831.1875,0.0,2648.6044921875,1.0,279.7582092285156,283.09332275390625,294.8470458984375,298.16375732421875,293.1499938964844,293.1499938964844,280.04998779296875,36213.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173642992973328,1.0,0.0,0.0,3.6464297771453857,3.646453857421875,8.872152079675288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.703125,0.0,1530.79931640625,1895.4371337890625,0.0,3564.815185546875,0.9046083092689514,1.0,0.0,3.0,1.0,0.0
12410460,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7298895120620728,0.2804569005966186,0.2565560340881347,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9367188215255736,0.598188042640686,0.739723265171051,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8731561303138733,0.4918878674507141,0.3458054661750793,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.788231372833252,0.3568549752235412,0.3420226275920868,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6807078719139099,0.227172166109085,1.043462157249451,284.89727783203125,284.95001220703125,296.5499267578125,291.7757568359375,297.04705810546875,297.19207763671875,284.89849853515625,1.0,0.6020951271057129,0.3003821671009063,0.3003821671009063,1.0,1.0,-3.0700948238372803,0.6301408410072327,2.4399540424346924,-0.0633959248661995,0.8964999318122864,0.8964999318122864,0.0,192.18508911132807,198.0,49441.4375,0.0,2656.415771484375,1.0,280.0421142578125,283.2841491699219,294.7456359863281,297.9108581542969,293.1499938964844,293.1499938964844,280.3500061035156,36105.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075692892074584,1.0,0.0,0.0,3.641679286956787,3.641703128814697,8.849050345816067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.3984375,0.0,1524.7171630859375,1895.4371337890625,0.0,3474.0322265625,0.9035005569458008,1.0,0.0,3.0,1.0,0.0
12410520,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7298895120620728,0.2804569005966186,0.2565560340881347,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9367188215255736,0.598188042640686,0.739723265171051,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8731561303138733,0.4918878674507141,0.3458054661750793,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.788231372833252,0.3568549752235412,0.3420226275920868,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6807078719139099,0.227172166109085,1.043462157249451,284.89727783203125,284.95001220703125,296.5499267578125,291.7757568359375,297.04705810546875,297.19207763671875,284.89849853515625,1.0,0.6020951271057129,0.3003821671009063,0.3003821671009063,1.0,1.0,-3.0700948238372803,0.6301408410072327,2.4399540424346924,-0.0633959248661995,0.8964999318122864,0.8964999318122864,0.0,192.18508911132807,198.0,49441.4375,0.0,2656.415771484375,1.0,280.0421142578125,283.2841491699219,294.7456359863281,297.9108581542969,293.1499938964844,293.1499938964844,280.3500061035156,36105.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075692892074584,1.0,0.0,0.0,3.641679286956787,3.641703128814697,8.849050345816067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.3984375,0.0,1524.7171630859375,1895.4371337890625,0.0,3474.0322265625,0.9035005569458008,1.0,0.0,3.0,1.0,0.0
12410580,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7288447618484497,0.2812438011169433,0.2571195960044861,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.9334325194358826,0.5970564484596252,0.7380677461624146,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8732922077178955,0.4957347512245178,0.3483406901359558,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7869901061058044,0.3578232526779175,0.3427913188934326,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.6794402599334717,0.2276560068130493,1.045128345489502,285.0873107910156,284.95001220703125,296.4842529296875,291.7506103515625,297.0408935546875,297.2032775878906,285.0888366699219,1.0,0.6039160490036011,0.3015353679656982,0.3015353679656982,1.0,1.0,-3.0752079486846924,0.6348310708999634,2.4403767585754395,-0.0598547458648681,0.8998880386352539,0.8998880386352539,0.0,194.193603515625,201.0,48146.9921875,0.0,2676.896484375,1.0,280.3417053222656,283.4958801269531,294.70660400390625,297.7728881835937,293.1499938964844,293.1499938964844,280.6499938964844,35900.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957845568656921,1.0,0.0,0.0,3.6446900367736816,3.644713878631592,8.863688094606914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.55517578125,0.0,1526.52734375,1895.4371337890625,0.0,3364.259033203125,0.9040399193763732,1.0,0.0,3.0,1.0,0.0
12410640,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7288447618484497,0.2812438011169433,0.2571195960044861,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.9334325194358826,0.5970564484596252,0.7380677461624146,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8732922077178955,0.4957347512245178,0.3483406901359558,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7869901061058044,0.3578232526779175,0.3427913188934326,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.6794402599334717,0.2276560068130493,1.045128345489502,285.0873107910156,284.95001220703125,296.4842529296875,291.7506103515625,297.0408935546875,297.2032775878906,285.0888366699219,1.0,0.6039160490036011,0.3015353679656982,0.3015353679656982,1.0,1.0,-3.0752079486846924,0.6348310708999634,2.4403767585754395,-0.0598547458648681,0.8998880386352539,0.8998880386352539,0.0,194.193603515625,201.0,48146.9921875,0.0,2676.896484375,1.0,280.3417053222656,283.4958801269531,294.70660400390625,297.7728881835937,293.1499938964844,293.1499938964844,280.6499938964844,35900.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957845568656921,1.0,0.0,0.0,3.6446900367736816,3.644713878631592,8.863688094606914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.55517578125,0.0,1526.52734375,1895.4371337890625,0.0,3364.259033203125,0.9040399193763732,1.0,0.0,3.0,1.0,0.0
12410700,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.728652834892273,0.2818487584590912,0.2576074004173279,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.9322116374969482,0.5967757105827332,0.73760986328125,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.8737004399299622,0.4979016482830047,0.3497839570045471,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.7867288589477539,0.3585343360900879,0.3434023559093475,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.6791890263557434,0.2281021624803543,1.0469154119491575,285.2281799316406,284.95001220703125,296.4507141113281,291.7377014160156,297.0390930175781,297.2107238769531,285.23663330078125,1.0,0.6050537824630737,0.3021119832992553,0.3021119832992553,1.0,1.0,-3.079986095428467,0.6377994418144226,2.4421868324279785,-0.0579349026083946,0.9031051397323608,0.9031051397323608,0.0,195.1189422607422,201.0,47039.125,0.0,2691.097900390625,1.0,280.5986328125,283.66064453125,294.67315673828125,297.62066650390625,293.1499938964844,293.1499938964844,280.6499938964844,35769.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882862329483032,1.0,0.0,0.0,3.649363040924072,3.6493868827819824,8.886431714927312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.7978515625,0.0,1530.7384033203125,1895.4371337890625,0.0,3294.1767578125,0.9050295352935792,1.0,0.0,3.0,1.0,0.0
12410760,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.7287395000457764,0.2825846970081329,0.2582643330097198,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.9313608407974244,0.5966727137565613,0.7374714612960815,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.8744163513183594,0.5002232789993286,0.3513916432857513,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.7867650389671326,0.3593870997428894,0.3441913723945617,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.6792404651641846,0.2286781668663025,1.0494037866592407,285.2805480957031,284.95001220703125,296.4167785644531,291.7246398925781,297.0381774902344,297.21942138671875,285.2821350097656,1.0,0.6063639521598816,0.302671730518341,0.302671730518341,1.0,1.0,-3.0865182876586914,0.6412179470062256,2.445300579071045,-0.0559570044279098,0.9058791995048524,0.9058791995048524,0.0,195.961654663086,204.0,46965.9296875,0.0,2708.355224609375,1.0,280.6418762207031,283.7085876464844,294.68505859375,297.67315673828125,293.1499938964844,293.1499938964844,280.3500061035156,35659.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853439688682556,1.0,0.0,0.0,3.656675100326538,3.6566991806030273,8.922078791329113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.783203125,0.0,1538.057861328125,1895.4371337890625,0.0,3266.638916015625,0.9065580368041992,1.0,0.0,3.0,1.0,0.0
12410820,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.7271553874015808,0.2827171385288238,0.2588870525360107,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9271869659423828,0.5947306156158447,0.7359483242034912,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8737354874610901,0.5032154321670532,0.3539158403873443,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7850198149681091,0.3599846661090851,0.3452182710170746,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.6777918338775635,0.2291213721036911,1.053025484085083,285.1099548339844,284.95001220703125,296.3478698730469,291.697998046875,297.0248718261719,297.222412109375,285.10845947265625,1.0,0.6089677810668945,0.3037912547588348,0.3037912547588348,1.0,1.0,-3.0944950580596924,0.6466317772865295,2.447863340377808,-0.0520669557154178,0.9066510200500488,0.9066510200500488,0.0,198.85772705078125,207.0,48353.89453125,0.0,2739.350341796875,1.0,280.35772705078125,283.51275634765625,294.74273681640625,297.8837280273437,293.1499938964844,293.1499938964844,280.04998779296875,35752.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983822464942932,1.0,0.0,0.0,3.666673183441162,3.666697502136232,8.970935141405789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.0380859375,0.0,1549.93994140625,1895.4371337890625,0.0,3388.5,0.9088301062583924,1.0,0.0,3.0,1.0,0.0
12410880,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.7271553874015808,0.2827171385288238,0.2588870525360107,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9271869659423828,0.5947306156158447,0.7359483242034912,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8737354874610901,0.5032154321670532,0.3539158403873443,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7850198149681091,0.3599846661090851,0.3452182710170746,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.6777918338775635,0.2291213721036911,1.053025484085083,285.1099548339844,284.95001220703125,296.3478698730469,291.697998046875,297.0248718261719,297.222412109375,285.10845947265625,1.0,0.6089677810668945,0.3037912547588348,0.3037912547588348,1.0,1.0,-3.0944950580596924,0.6466317772865295,2.447863340377808,-0.0520669557154178,0.9066510200500488,0.9066510200500488,0.0,198.85772705078125,207.0,48353.89453125,0.0,2739.350341796875,1.0,280.35772705078125,283.51275634765625,294.74273681640625,297.8837280273437,293.1499938964844,293.1499938964844,280.04998779296875,35752.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983822464942932,1.0,0.0,0.0,3.666673183441162,3.666697502136232,8.970935141405789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.0380859375,0.0,1549.93994140625,1895.4371337890625,0.0,3388.5,0.9088301062583924,1.0,0.0,3.0,1.0,0.0
12410940,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7230713963508606,0.2815528810024261,0.2582454085350036,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9197492003440856,0.5911874771118164,0.732254147529602,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8702940344810486,0.504783570766449,0.3553246259689331,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7806921005249023,0.3593590259552002,0.345050573348999,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6739425659179688,0.228629469871521,1.0525946617126465,284.9106750488281,284.95001220703125,296.2779235839844,291.6708374023437,297.0013122558594,297.2123107910156,284.90875244140625,1.0,0.6109115481376648,0.3049107491970062,0.3049107491970062,1.0,1.0,-3.091291666030884,0.6489192247390747,2.442372560501098,-0.048852264881134,0.9045062065124512,0.9045062065124512,0.0,203.09054565429688,210.0,49622.4296875,0.0,2755.298828125,1.0,280.0580749511719,283.2939453125,294.72576904296875,297.9659118652344,293.1499938964844,293.1499938964844,279.75,35950.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124173521995544,1.0,0.0,0.0,3.6692259311676025,3.669250249862671,8.983430461739772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.6865234375,0.0,1554.2930908203125,1895.4371337890625,0.0,3519.0244140625,0.909527599811554,1.0,0.0,3.0,1.0,0.0
