time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411000,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7230713963508606,0.2815528810024261,0.2582454085350036,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9197492003440856,0.5911874771118164,0.732254147529602,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8702940344810486,0.504783570766449,0.3553246259689331,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7806921005249023,0.3593590259552002,0.345050573348999,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6739425659179688,0.228629469871521,1.0525946617126465,284.9106750488281,284.95001220703125,296.2779235839844,291.6708374023437,297.0013122558594,297.2123107910156,284.90875244140625,1.0,0.6109115481376648,0.3049107491970062,0.3049107491970062,1.0,1.0,-3.091291666030884,0.6489192247390747,2.442372560501098,-0.048852264881134,0.9045062065124512,0.9045062065124512,0.0,203.09054565429688,210.0,49622.4296875,0.0,2755.298828125,1.0,280.0580749511719,283.2939453125,294.72576904296875,297.9659118652344,293.1499938964844,293.1499938964844,279.75,35950.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124173521995544,1.0,0.0,0.0,3.6692259311676025,3.669250249862671,8.983430461739772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.6865234375,0.0,1554.2930908203125,1895.4371337890625,0.0,3519.0244140625,0.909527599811554,1.0,0.0,3.0,1.0,0.0
12411060,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.7180835604667664,0.2797778248786926,0.2569466233253479,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.911543905735016,0.5868650078773499,0.7274433970451355,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.8660710453987122,0.5056681036949158,0.3561797142028808,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.7755081653594971,0.358030766248703,0.3441366553306579,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.6691756248474121,0.227525308728218,1.0491747856140137,284.705810546875,284.95001220703125,296.207275390625,291.643310546875,296.9726867675781,297.1959533691406,284.70379638671875,1.0,0.6121196150779724,0.3059137761592865,0.3059137761592865,1.0,1.0,-3.081105232238769,0.6489133834838867,2.432191848754883,-0.0464270077645778,0.8995846509933472,0.8995846509933472,0.0,207.539306640625,213.0,50735.77734375,0.0,2758.483154296875,1.0,279.7580871582031,283.0726013183594,294.6885986328125,298.0033264160156,293.1499938964844,293.1499938964844,279.45001220703125,36204.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923880100250244,1.0,0.0,0.0,3.66242790222168,3.662451982498169,8.950173082666879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.46533203125,0.0,1548.5706787109375,1895.4371337890625,0.0,3624.922119140625,0.908174693584442,1.0,0.0,3.0,1.0,0.0
12411120,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.7180835604667664,0.2797778248786926,0.2569466233253479,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.911543905735016,0.5868650078773499,0.7274433970451355,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.8660710453987122,0.5056681036949158,0.3561797142028808,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.7755081653594971,0.358030766248703,0.3441366553306579,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.6691756248474121,0.227525308728218,1.0491747856140137,284.705810546875,284.95001220703125,296.207275390625,291.643310546875,296.9726867675781,297.1959533691406,284.70379638671875,1.0,0.6121196150779724,0.3059137761592865,0.3059137761592865,1.0,1.0,-3.081105232238769,0.6489133834838867,2.432191848754883,-0.0464270077645778,0.8995846509933472,0.8995846509933472,0.0,207.539306640625,213.0,50735.77734375,0.0,2758.483154296875,1.0,279.7580871582031,283.0726013183594,294.6885986328125,298.0033264160156,293.1499938964844,293.1499938964844,279.45001220703125,36204.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923880100250244,1.0,0.0,0.0,3.66242790222168,3.662451982498169,8.950173082666879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.46533203125,0.0,1548.5706787109375,1895.4371337890625,0.0,3624.922119140625,0.908174693584442,1.0,0.0,3.0,1.0,0.0
12411180,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.501220703125,0.7128366827964783,0.2777176201343536,0.2553414106369018,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5004272460937,0.9037448763847352,0.5821110010147095,0.722023069858551,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50054931640625,0.8618399500846863,0.5061548352241516,0.356720507144928,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008850097656,0.770227313041687,0.356283575296402,0.3427724242210388,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5015869140625,0.664206862449646,0.2260364890098571,1.0438027381896973,284.5006408691406,284.95001220703125,296.13629150390625,291.61553955078125,296.9423217773437,297.1773986816406,284.4986572265625,1.0,0.6127133965492249,0.3069168031215668,0.3069168031215668,1.0,1.0,-3.066718339920044,0.6476940512657166,2.4190244674682617,-0.0443096943199634,0.8919201493263245,0.8919201493263245,0.0,211.7828369140625,216.0,51715.45703125,0.0,2752.244384765625,1.0,279.4582824707031,282.8529357910156,294.651123046875,298.02838134765625,293.1499938964844,293.1499938964844,279.75,36497.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933249056339264,1.0,0.0,0.0,3.644751071929932,3.644775152206421,8.863985385687556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.04541015625,0.0,1531.0545654296875,1895.4371337890625,0.0,3710.88623046875,0.9044222831726074,1.0,0.0,3.0,1.0,0.0
12411240,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.501220703125,0.7128366827964783,0.2777176201343536,0.2553414106369018,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5004272460937,0.9037448763847352,0.5821110010147095,0.722023069858551,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50054931640625,0.8618399500846863,0.5061548352241516,0.356720507144928,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008850097656,0.770227313041687,0.356283575296402,0.3427724242210388,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5015869140625,0.664206862449646,0.2260364890098571,1.0438027381896973,284.5006408691406,284.95001220703125,296.13629150390625,291.61553955078125,296.9423217773437,297.1773986816406,284.4986572265625,1.0,0.6127133965492249,0.3069168031215668,0.3069168031215668,1.0,1.0,-3.066718339920044,0.6476940512657166,2.4190244674682617,-0.0443096943199634,0.8919201493263245,0.8919201493263245,0.0,211.7828369140625,216.0,51715.45703125,0.0,2752.244384765625,1.0,279.4582824707031,282.8529357910156,294.651123046875,298.02838134765625,293.1499938964844,293.1499938964844,279.75,36497.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933249056339264,1.0,0.0,0.0,3.644751071929932,3.644775152206421,8.863985385687556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.04541015625,0.0,1531.0545654296875,1895.4371337890625,0.0,3710.88623046875,0.9044222831726074,1.0,0.0,3.0,1.0,0.0
12411300,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.7105120420455933,0.2770929038524627,0.2546203732490539,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.900508463382721,0.5802764892578125,0.7194582223892212,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192932128906,0.8601738214492798,0.5069395899772644,0.3570779263973236,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178894042969,0.767961323261261,0.3557210564613342,0.3421152532100677,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.662026584148407,0.2254762947559356,1.0410350561141968,284.618896484375,284.95001220703125,296.1007995605469,291.6015930175781,296.9309997558594,297.1730651855469,284.62646484375,1.0,0.6128880977630615,0.3074183166027069,0.3074183166027069,1.0,1.0,-3.0597856044769287,0.647153913974762,2.4126315116882324,-0.043339941650629,0.8908314108848572,0.8908314108848572,0.0,213.5823974609375,216.0,50455.84375,0.0,2747.9677734375,1.0,279.7011413574219,283.0006103515625,294.5671691894531,297.7704162597656,293.1499938964844,293.1499938964844,279.75,36473.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926114022731781,1.0,0.0,0.0,3.635419130325317,3.635442972183228,8.818652759146062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.3583984375,0.0,1520.5345458984375,1895.4371337890625,0.0,3645.471923828125,0.9023804068565368,1.0,0.0,3.0,1.0,0.0
12411360,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.709092915058136,0.2769579887390136,0.2543690204620361,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69012451171875,0.8982880115509033,0.5790964961051941,0.7177599668502808,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.8594699501991272,0.5083372592926025,0.3579125702381134,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.7665520310401917,0.3556117415428161,0.3418849110603332,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686767578125,0.66062331199646,0.2252507954835891,1.039629578590393,284.6894836425781,284.95001220703125,296.0653686523437,291.5876770019531,296.809326171875,297.1747131347656,284.69561767578125,1.0,0.6131332516670227,0.4459346532821655,0.4459346532821655,0.800000011920929,1.0,-3.056946516036988,1.0207937955856323,2.0361528396606445,0.3305412828922272,0.8897994756698608,0.8897994756698608,0.0,214.99386596679688,219.0,51108.9140625,0.0,2747.7236328125,1.0,279.7420654296875,283.09527587890625,294.5507202148437,297.7796936035156,293.1499938964844,293.1499938964844,280.04998779296875,36416.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218260049819946,1.0,0.0,0.0,3.628108501434326,3.628132581710816,8.783221687735931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.2373046875,0.0,1512.0499267578125,1895.4371337890625,0.0,3606.00048828125,0.9006946086883545,1.0,0.0,3.0,1.0,0.0
12411420,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7089999914169312,0.2779186069965362,0.2548941671848297,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8969048261642456,0.5784125328063965,0.7162938714027405,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.860889196395874,0.5126712918281555,0.3605874478816986,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7663750648498535,0.3566310107707977,0.3424829244613647,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.660293698310852,0.2257844656705856,1.0406538248062134,285.0072326660156,284.95001220703125,295.99481201171875,291.5599060058594,296.4491577148437,297.1921691894531,285.0152587890625,1.0,0.6144299507141113,0.7229673266410828,0.7229673266410828,0.4000000059604645,1.0,-3.0613722801208496,1.922368049621582,1.1390043497085571,1.2296175956726074,0.8929352164268494,0.8929352164268494,0.0,216.14727783203125,222.0,52572.62109375,0.0,2762.705322265625,1.0,280.0415344238281,283.4910888671875,294.55224609375,297.81329345703125,293.1499938964844,293.1499938964844,280.3500061035156,36093.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169213771820068,1.0,0.0,0.0,3.623280048370361,3.623303651809693,8.759858474149951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.68798828125,0.0,1504.3385009765625,1895.4371337890625,0.0,3560.719970703125,0.8994123339653015,1.0,0.0,3.0,1.0,0.0
12411480,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7089999914169312,0.2779186069965362,0.2548941671848297,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8969048261642456,0.5784125328063965,0.7162938714027405,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.860889196395874,0.5126712918281555,0.3605874478816986,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7663750648498535,0.3566310107707977,0.3424829244613647,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.660293698310852,0.2257844656705856,1.0406538248062134,285.0072326660156,284.95001220703125,295.99481201171875,291.5599060058594,296.4491577148437,297.1921691894531,285.0152587890625,1.0,0.6144299507141113,0.7229673266410828,0.7229673266410828,0.4000000059604645,1.0,-3.0613722801208496,1.922368049621582,1.1390043497085571,1.2296175956726074,0.8929352164268494,0.8929352164268494,0.0,216.14727783203125,222.0,52572.62109375,0.0,2762.705322265625,1.0,280.0415344238281,283.4910888671875,294.55224609375,297.81329345703125,293.1499938964844,293.1499938964844,280.3500061035156,36093.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169213771820068,1.0,0.0,0.0,3.623280048370361,3.623303651809693,8.759858474149951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.68798828125,0.0,1504.3385009765625,1895.4371337890625,0.0,3560.719970703125,0.8994123339653015,1.0,0.0,3.0,1.0,0.0
12411540,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809509277344,0.7115966081619263,0.2801378667354584,0.2565624117851257,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.8984571099281311,0.5793662071228027,0.7169207334518433,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.8650356531143188,0.5184862613677979,0.3643353581428528,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824462890625,0.7688247561454773,0.3589594960212707,0.344331294298172,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793029785156,0.6625487804412842,0.2274517267942428,1.046661615371704,285.383544921875,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2206420898437,285.39093017578125,1.0,0.6172345876693726,1.0,1.0,0.0,1.0,-3.077922344207764,3.07788610458374,3.6217476008459926e-05,2.377556085586548,0.9014704823493958,0.9014704823493958,0.0,216.26089477539065,225.0,55175.6171875,0.0,2802.272705078125,1.0,280.341552734375,283.96026611328125,294.5846252441406,297.9947204589844,293.1499938964844,293.1499938964844,280.04998779296875,35645.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249800443649292,1.0,0.0,0.0,3.6349267959594727,3.634950637817383,8.816264767119719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.4091796875,0.0,1513.8211669921875,1895.4371337890625,0.0,3635.044677734375,0.9017189741134644,1.0,0.0,3.0,1.0,0.0
12411600,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809509277344,0.7115966081619263,0.2801378667354584,0.2565624117851257,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.8984571099281311,0.5793662071228027,0.7169207334518433,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.8650356531143188,0.5184862613677979,0.3643353581428528,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824462890625,0.7688247561454773,0.3589594960212707,0.344331294298172,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793029785156,0.6625487804412842,0.2274517267942428,1.046661615371704,285.383544921875,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2206420898437,285.39093017578125,1.0,0.6172345876693726,1.0,1.0,0.0,1.0,-3.077922344207764,3.07788610458374,3.6217476008459926e-05,2.377556085586548,0.9014704823493958,0.9014704823493958,0.0,216.26089477539065,225.0,55175.6171875,0.0,2802.272705078125,1.0,280.341552734375,283.96026611328125,294.5846252441406,297.9947204589844,293.1499938964844,293.1499938964844,280.04998779296875,35645.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249800443649292,1.0,0.0,0.0,3.6349267959594727,3.634950637817383,8.816264767119719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.4091796875,0.0,1513.8211669921875,1895.4371337890625,0.0,3635.044677734375,0.9017189741134644,1.0,0.0,3.0,1.0,0.0
12411660,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212829589844,0.7116591930389404,0.2810777127742767,0.2579861581325531,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.8968847393989563,0.5786593556404114,0.7170472741127014,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8661761283874512,0.5225524306297302,0.367713063955307,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.7688055038452148,0.3603157997131347,0.3461260497570038,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216491699219,0.6628414988517761,0.2286127358675003,1.0535433292388916,285.220703125,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2337646484375,285.2187805175781,1.0,0.6204988360404968,1.0,1.0,0.0,1.0,-3.094259023666382,3.0942511558532715,7.699237357883248e-06,2.390516519546509,0.9038647413253784,0.9038647413253784,0.0,218.5751037597656,228.0,56587.10546875,0.0,2847.261474609375,1.0,280.057861328125,283.7678527832031,294.6220092773437,298.277587890625,293.1499938964844,293.1499938964844,279.75,35654.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539955258369446,1.0,0.0,0.0,3.649080276489258,3.649104356765747,8.885055535756692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.8291015625,0.0,1529.5592041015625,1895.4371337890625,0.0,3898.884521484375,0.9048283696174622,1.0,0.0,3.0,1.0,0.0
12411720,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212829589844,0.7116591930389404,0.2810777127742767,0.2579861581325531,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.8968847393989563,0.5786593556404114,0.7170472741127014,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8661761283874512,0.5225524306297302,0.367713063955307,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.7688055038452148,0.3603157997131347,0.3461260497570038,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216491699219,0.6628414988517761,0.2286127358675003,1.0535433292388916,285.220703125,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2337646484375,285.2187805175781,1.0,0.6204988360404968,1.0,1.0,0.0,1.0,-3.094259023666382,3.0942511558532715,7.699237357883248e-06,2.390516519546509,0.9038647413253784,0.9038647413253784,0.0,218.5751037597656,228.0,56587.10546875,0.0,2847.261474609375,1.0,280.057861328125,283.7678527832031,294.6220092773437,298.277587890625,293.1499938964844,293.1499938964844,279.75,35654.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539955258369446,1.0,0.0,0.0,3.649080276489258,3.649104356765747,8.885055535756692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.8291015625,0.0,1529.5592041015625,1895.4371337890625,0.0,3898.884521484375,0.9048283696174622,1.0,0.0,3.0,1.0,0.0
12411780,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7080209255218506,0.2801686525344848,0.2576663494110107,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8914624452590942,0.5756739974021912,0.7141829133033752,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8636167049407959,0.5245015621185303,0.3694673478603363,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7654432058334351,0.3599719107151031,0.3463129997253418,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6600921154022217,0.2285168021917343,1.0551981925964355,285.0111389160156,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22674560546875,285.0087890625,1.0,0.6230219006538391,1.0,1.0,0.0,1.0,-3.095562696456909,3.095554828643799,7.706297765253112e-06,2.391762971878052,0.9029940366744996,0.9029940366744996,0.0,222.9369354248047,231.0,57823.41015625,0.0,2872.920654296875,1.0,279.7582092285156,283.5423889160156,294.55694580078125,298.31158447265625,293.1499938964844,293.1499938964844,279.45001220703125,35832.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720789790153505,1.0,0.0,0.0,3.65606141090393,3.65608549118042,8.919084280023526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.35546875,0.0,1538.664794921875,1895.4371337890625,0.0,4059.497802734375,0.9065006971359252,1.0,0.0,3.0,1.0,0.0
12411840,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7080209255218506,0.2801686525344848,0.2576663494110107,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8914624452590942,0.5756739974021912,0.7141829133033752,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8636167049407959,0.5245015621185303,0.3694673478603363,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7654432058334351,0.3599719107151031,0.3463129997253418,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6600921154022217,0.2285168021917343,1.0551981925964355,285.0111389160156,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22674560546875,285.0087890625,1.0,0.6230219006538391,1.0,1.0,0.0,1.0,-3.095562696456909,3.095554828643799,7.706297765253112e-06,2.391762971878052,0.9029940366744996,0.9029940366744996,0.0,222.9369354248047,231.0,57823.41015625,0.0,2872.920654296875,1.0,279.7582092285156,283.5423889160156,294.55694580078125,298.31158447265625,293.1499938964844,293.1499938964844,279.45001220703125,35832.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720789790153505,1.0,0.0,0.0,3.65606141090393,3.65608549118042,8.919084280023526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.35546875,0.0,1538.664794921875,1895.4371337890625,0.0,4059.497802734375,0.9065006971359252,1.0,0.0,3.0,1.0,0.0
12411900,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7056306004524231,0.2793746888637543,0.2571608424186706,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8882696628570557,0.5737699270248413,0.7121841907501221,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8618907332420349,0.5251168608665466,0.3700674474239349,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7632889151573181,0.3594338595867157,0.3460291028022766,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6582238078117371,0.2281537353992462,1.0545308589935305,284.85894775390625,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.22003173828125,284.84967041015625,1.0,0.6239477396011353,1.0,1.0,0.0,1.0,-3.092688798904419,3.0926809310913086,7.692175131523982e-06,2.3896169662475586,0.9009106755256652,0.9009106755256652,0.0,225.28472900390625,231.0,58885.3984375,0.0,2879.476806640625,1.0,279.5010986328125,283.3698425292969,294.54473876953125,298.4173583984375,293.1499938964844,293.1499938964844,279.45001220703125,35962.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800254702568054,1.0,0.0,0.0,3.65639853477478,3.6564226150512695,8.92072819169698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.7255859375,0.0,1540.0186767578125,1895.4371337890625,0.0,4128.94482421875,0.9066287875175476,1.0,0.0,3.0,1.0,0.0
12411960,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.7029280066490173,0.2784178555011749,0.2564383745193481,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.8848068118095398,0.5716515183448792,0.7098060250282288,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.859902560710907,0.5255401730537415,0.3704645037651062,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.7608718276023865,0.3586974143981933,0.3455018103122711,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.6560774445533752,0.2276116907596588,1.0529022216796875,284.79620361328125,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2109680175781,284.7938232421875,1.0,0.6246359348297119,1.0,1.0,0.0,1.0,-3.087509632110596,3.0875017642974854,7.666581950616091e-06,2.3856770992279053,0.8992114067077637,0.8992114067077637,0.0,227.70948791503903,234.0,58900.80859375,0.0,2881.74462890625,1.0,279.4580993652344,283.3148498535156,294.4996337890625,298.32061767578125,293.1499938964844,293.1499938964844,279.75,36079.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832308292388916,1.0,0.0,0.0,3.6539018154144287,3.653925895690918,8.90855062607443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.45849609375,0.0,1538.1114501953125,1895.4371337890625,0.0,4156.74365234375,0.9061816334724426,1.0,0.0,3.0,1.0,0.0
12412020,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.699284017086029,0.2777643203735351,0.2556189298629761,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8797991871833801,0.5690363645553589,0.7061536908149719,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8577869534492493,0.5280706286430359,0.3719450235366821,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.757559597492218,0.358226865530014,0.3448789119720459,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6530423164367676,0.227146029472351,1.0505046844482422,284.9451599121094,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.20806884765625,284.9457702636719,1.0,0.6258681416511536,1.0,1.0,0.0,1.0,-3.0812833309173584,3.081275701522827,7.635439033037983e-06,2.380760669708252,0.900368332862854,0.900368332862854,0.0,231.2715606689453,237.0,57404.34375,0.0,2887.8681640625,1.0,279.7421875,283.49566650390625,294.40069580078125,298.0541687011719,293.1499938964844,293.1499938964844,279.45001220703125,36001.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741302728652954,1.0,0.0,0.0,3.6531167030334473,3.653140783309937,8.904722790248343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.4052734375,0.0,1536.650634765625,1895.4371337890625,0.0,4077.495361328125,0.905981719493866,1.0,0.0,3.0,1.0,0.0
12412080,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.699284017086029,0.2777643203735351,0.2556189298629761,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8797991871833801,0.5690363645553589,0.7061536908149719,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8577869534492493,0.5280706286430359,0.3719450235366821,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.757559597492218,0.358226865530014,0.3448789119720459,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6530423164367676,0.227146029472351,1.0505046844482422,284.9451599121094,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.20806884765625,284.9457702636719,1.0,0.6258681416511536,1.0,1.0,0.0,1.0,-3.0812833309173584,3.081275701522827,7.635439033037983e-06,2.380760669708252,0.900368332862854,0.900368332862854,0.0,231.2715606689453,237.0,57404.34375,0.0,2887.8681640625,1.0,279.7421875,283.49566650390625,294.40069580078125,298.0541687011719,293.1499938964844,293.1499938964844,279.45001220703125,36001.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741302728652954,1.0,0.0,0.0,3.6531167030334473,3.653140783309937,8.904722790248343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.4052734375,0.0,1536.650634765625,1895.4371337890625,0.0,4077.495361328125,0.905981719493866,1.0,0.0,3.0,1.0,0.0
12412140,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.6964210271835327,0.27679044008255,0.2551124691963196,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.8756377696990967,0.5660005211830139,0.703054666519165,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8563938736915588,0.5300285220146179,0.3736627101898193,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.7549830675125122,0.3575360476970672,0.3445742130279541,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.6507095694541931,0.2265945822000503,1.0493006706237793,284.7578430175781,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2016906738281,284.755859375,1.0,0.627191960811615,1.0,1.0,0.0,1.0,-3.0780673027038574,3.078059673309326,7.619834832439665e-06,2.378411769866944,0.896318793296814,0.896318793296814,0.0,234.4014892578125,240.0,58465.76171875,0.0,2897.779296875,1.0,279.45782470703125,283.29278564453125,294.42608642578125,298.1986694335937,293.1499938964844,293.1499938964844,279.75,36189.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815887212753296,1.0,0.0,0.0,3.646986961364746,3.6470110416412354,8.874864647623326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.3330078125,0.0,1531.2391357421875,1895.4371337890625,0.0,4142.51806640625,0.904717206954956,1.0,0.0,3.0,1.0,0.0
12412200,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.6964210271835327,0.27679044008255,0.2551124691963196,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.8756377696990967,0.5660005211830139,0.703054666519165,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8563938736915588,0.5300285220146179,0.3736627101898193,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.7549830675125122,0.3575360476970672,0.3445742130279541,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.6507095694541931,0.2265945822000503,1.0493006706237793,284.7578430175781,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2016906738281,284.755859375,1.0,0.627191960811615,1.0,1.0,0.0,1.0,-3.0780673027038574,3.078059673309326,7.619834832439665e-06,2.378411769866944,0.896318793296814,0.896318793296814,0.0,234.4014892578125,240.0,58465.76171875,0.0,2897.779296875,1.0,279.45782470703125,283.29278564453125,294.42608642578125,298.1986694335937,293.1499938964844,293.1499938964844,279.75,36189.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815887212753296,1.0,0.0,0.0,3.646986961364746,3.6470110416412354,8.874864647623326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.3330078125,0.0,1531.2391357421875,1895.4371337890625,0.0,4142.51806640625,0.904717206954956,1.0,0.0,3.0,1.0,0.0
12412260,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6937652826309204,0.2764418125152588,0.2546223998069763,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8717570304870605,0.5638050436973572,0.7000107765197754,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8552483320236206,0.5329044461250305,0.3754297792911529,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7526035308837891,0.3573512732982635,0.3442522585391998,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6485421061515808,0.2263706028461456,1.0479837656021118,284.9143371582031,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2030944824219,284.9151916503906,1.0,0.6284307837486267,1.0,1.0,0.0,1.0,-3.0748074054718018,3.0747997760772705,7.603511221532244e-06,2.375812292098999,0.8971179127693176,0.8971179127693176,0.0,237.31748962402344,243.0,57006.9296875,0.0,2906.471435546875,1.0,279.7421264648437,283.4794311523437,294.35137939453125,297.9741516113281,293.1499938964844,293.1499938964844,280.04998779296875,36081.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724775552749634,1.0,0.0,0.0,3.643156528472901,3.6431806087493896,8.856231943354942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.55810546875,0.0,1526.1798095703125,1895.4371337890625,0.0,4062.998291015625,0.9038137197494508,1.0,0.0,3.0,1.0,0.0
12412320,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6937652826309204,0.2764418125152588,0.2546223998069763,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8717570304870605,0.5638050436973572,0.7000107765197754,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8552483320236206,0.5329044461250305,0.3754297792911529,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7526035308837891,0.3573512732982635,0.3442522585391998,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6485421061515808,0.2263706028461456,1.0479837656021118,284.9143371582031,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2030944824219,284.9151916503906,1.0,0.6284307837486267,1.0,1.0,0.0,1.0,-3.0748074054718018,3.0747997760772705,7.603511221532244e-06,2.375812292098999,0.8971179127693176,0.8971179127693176,0.0,237.31748962402344,243.0,57006.9296875,0.0,2906.471435546875,1.0,279.7421264648437,283.4794311523437,294.35137939453125,297.9741516113281,293.1499938964844,293.1499938964844,280.04998779296875,36081.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724775552749634,1.0,0.0,0.0,3.643156528472901,3.6431806087493896,8.856231943354942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.55810546875,0.0,1526.1798095703125,1895.4371337890625,0.0,4062.998291015625,0.9038137197494508,1.0,0.0,3.0,1.0,0.0
12412380,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6929481625556946,0.2770407199859619,0.2550500035285949,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8697310090065002,0.5628812313079834,0.6986576318740845,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8558704853057861,0.5370013117790222,0.3781491219997406,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.7518077492713928,0.3581050038337707,0.3448397517204284,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.6478610038757324,0.2268886864185333,1.049870848655701,285.0936889648437,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2151184082031,285.0947570800781,1.0,0.6302114129066467,1.0,1.0,0.0,1.0,-3.0803067684173584,3.080299139022827,7.630637810507324e-06,2.380021810531616,0.9005232453346252,0.9005232453346252,0.0,239.2917633056641,246.0,55629.62890625,0.0,2928.0439453125,1.0,280.0417175292969,283.6849060058594,294.3217468261719,297.84326171875,293.1499938964844,293.1499938964844,279.75,35886.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962239682674408,1.0,0.0,0.0,3.646752834320069,3.6467766761779785,8.873724937075167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.4296875,0.0,1528.710205078125,1895.4371337890625,0.0,3972.525634765625,0.9044896364212036,1.0,0.0,3.0,1.0,0.0
12412440,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6929481625556946,0.2770407199859619,0.2550500035285949,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8697310090065002,0.5628812313079834,0.6986576318740845,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8558704853057861,0.5370013117790222,0.3781491219997406,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.7518077492713928,0.3581050038337707,0.3448397517204284,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.6478610038757324,0.2268886864185333,1.049870848655701,285.0936889648437,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2151184082031,285.0947570800781,1.0,0.6302114129066467,1.0,1.0,0.0,1.0,-3.0803067684173584,3.080299139022827,7.630637810507324e-06,2.380021810531616,0.9005232453346252,0.9005232453346252,0.0,239.2917633056641,246.0,55629.62890625,0.0,2928.0439453125,1.0,280.0417175292969,283.6849060058594,294.3217468261719,297.84326171875,293.1499938964844,293.1499938964844,279.75,35886.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962239682674408,1.0,0.0,0.0,3.646752834320069,3.6467766761779785,8.873724937075167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.4296875,0.0,1528.710205078125,1895.4371337890625,0.0,3972.525634765625,0.9044896364212036,1.0,0.0,3.0,1.0,0.0
12412500,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.6925283074378967,0.2770617306232452,0.2553146183490753,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.868689239025116,0.5620586276054382,0.6980738639831543,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8561211228370667,0.5386135578155518,0.3795263171195984,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7514148950576782,0.3582808077335357,0.3452242314815521,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.6475761532783508,0.2270618677139282,1.051343560218811,284.9666748046875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2176513671875,284.9585266113281,1.0,0.6312643885612488,1.0,1.0,0.0,1.0,-3.0839788913726807,3.0839712619781494,7.649060535186436e-06,2.3829500675201416,0.8994259834289551,0.8994259834289551,0.0,240.4161834716797,246.0,56735.78515625,0.0,2941.4580078125,1.0,279.7986755371094,283.53375244140625,294.3758239746094,298.0606994628906,293.1499938964844,293.1499938964844,279.75,35944.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682059288024902,1.0,0.0,0.0,3.6480207443237305,3.6480445861816406,8.879895858626696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.8173828125,0.0,1530.5528564453125,1895.4371337890625,0.0,4025.3876953125,0.904759168624878,1.0,0.0,3.0,1.0,0.0
12412560,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6912246346473694,0.2766506969928741,0.2551639080047607,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8667805790901184,0.5607024431228638,0.6967639923095703,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8554935455322266,0.5396836400032043,0.3804584443569183,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7502942085266113,0.3580713272094726,0.3452415764331817,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6466569900512695,0.2269652187824249,1.0517340898513794,284.9136962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.21514892578125,284.91192626953125,1.0,0.6321983337402344,1.0,1.0,0.0,1.0,-3.0842039585113525,3.084196090698242,7.650418410776183e-06,2.3832247257232666,0.8986111879348755,0.8986111879348755,0.0,242.10592651367188,249.0,56836.125,0.0,2950.803466796875,1.0,279.7577209472656,283.4857177734375,294.3693542480469,298.0321350097656,293.1499938964844,293.1499938964844,280.04998779296875,36015.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715834856033324,1.0,0.0,0.0,3.647047758102417,3.647071838378906,8.875160233401402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.7021484375,0.0,1530.003662109375,1895.4371337890625,0.0,4055.143310546875,0.9046162962913512,1.0,0.0,3.0,1.0,0.0
12412620,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6889841556549072,0.2765931487083435,0.2549788355827331,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8633902668952942,0.5590006113052368,0.6944053173065186,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8546919226646423,0.5429955124855042,0.3825599551200866,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7483360171318054,0.3582482635974884,0.345314085483551,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.6450182199478149,0.2271305918693542,1.052383303642273,285.0722961425781,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.218994140625,285.0732116699219,1.0,0.6340047121047974,1.0,1.0,0.0,1.0,-3.085186719894409,3.085179090499878,7.655155059183016e-06,2.3839259147644043,0.9015336036682128,0.9015336036682128,0.0,245.1714630126953,252.0,55484.390625,0.0,2968.96142578125,1.0,280.04217529296875,283.67205810546875,294.2972717285156,297.8212890625,293.1499938964844,293.1499938964844,279.75,35877.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633870720863342,1.0,0.0,0.0,3.6508402824401855,3.650864124298096,8.893627523320902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.068359375,0.0,1533.1837158203125,1895.4371337890625,0.0,3982.720458984375,0.9053930044174194,1.0,0.0,3.0,1.0,0.0
12412680,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6889841556549072,0.2765931487083435,0.2549788355827331,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8633902668952942,0.5590006113052368,0.6944053173065186,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8546919226646423,0.5429955124855042,0.3825599551200866,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7483360171318054,0.3582482635974884,0.345314085483551,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.6450182199478149,0.2271305918693542,1.052383303642273,285.0722961425781,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.218994140625,285.0732116699219,1.0,0.6340047121047974,1.0,1.0,0.0,1.0,-3.085186719894409,3.085179090499878,7.655155059183016e-06,2.3839259147644043,0.9015336036682128,0.9015336036682128,0.0,245.1714630126953,252.0,55484.390625,0.0,2968.96142578125,1.0,280.04217529296875,283.67205810546875,294.2972717285156,297.8212890625,293.1499938964844,293.1499938964844,279.75,35877.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633870720863342,1.0,0.0,0.0,3.6508402824401855,3.650864124298096,8.893627523320902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.068359375,0.0,1533.1837158203125,1895.4371337890625,0.0,3982.720458984375,0.9053930044174194,1.0,0.0,3.0,1.0,0.0
12412740,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6867130398750305,0.2759271562099457,0.2547899186611175,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8599971532821655,0.5565257668495178,0.6920569539070129,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8538229465484619,0.5454031229019165,0.3846299946308136,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7463618516921997,0.3579063415527344,0.3453883230686188,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.643388569355011,0.2269755899906158,1.053154468536377,284.8912353515625,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2153015136719,284.8894348144531,1.0,0.635849118232727,1.0,1.0,0.0,1.0,-3.086302757263184,3.086294889450073,7.661049494345207e-06,2.3849363327026367,0.8993080258369446,0.8993080258369446,0.0,248.35601806640625,255.0,56680.9921875,0.0,2988.01611328125,1.0,279.7578125,283.4718933105469,294.3348388671875,297.9891357421875,293.1499938964844,293.1499938964844,280.04998779296875,36025.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721823930740356,1.0,0.0,0.0,3.6507647037506095,3.6507887840271,8.893259746400872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.90576171875,0.0,1534.211181640625,1895.4371337890625,0.0,4060.406005859375,0.9054523706436156,1.0,0.0,3.0,1.0,0.0
12412800,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6867130398750305,0.2759271562099457,0.2547899186611175,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8599971532821655,0.5565257668495178,0.6920569539070129,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8538229465484619,0.5454031229019165,0.3846299946308136,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7463618516921997,0.3579063415527344,0.3453883230686188,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.643388569355011,0.2269755899906158,1.053154468536377,284.8912353515625,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2153015136719,284.8894348144531,1.0,0.635849118232727,1.0,1.0,0.0,1.0,-3.086302757263184,3.086294889450073,7.661049494345207e-06,2.3849363327026367,0.8993080258369446,0.8993080258369446,0.0,248.35601806640625,255.0,56680.9921875,0.0,2988.01611328125,1.0,279.7578125,283.4718933105469,294.3348388671875,297.9891357421875,293.1499938964844,293.1499938964844,280.04998779296875,36025.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721823930740356,1.0,0.0,0.0,3.6507647037506095,3.6507887840271,8.893259746400872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.90576171875,0.0,1534.211181640625,1895.4371337890625,0.0,4060.406005859375,0.9054523706436156,1.0,0.0,3.0,1.0,0.0
