time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412860,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6843843460083008,0.2757673561573028,0.2544925510883331,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8566142916679382,0.5547276735305786,0.689542293548584,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8529574275016785,0.5486323237419128,0.386651873588562,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7443234920501709,0.3579295873641968,0.3452908396720886,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6416528224945068,0.2270141541957855,1.0531508922576904,285.0516662597656,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2180480957031,285.0527038574219,1.0,0.6375073194503784,1.0,1.0,0.0,1.0,-3.0859200954437256,3.0859124660491943,7.658925824216567e-06,2.384547233581543,0.9019648432731628,0.9019648432731628,0.0,251.4610748291016,258.0,55339.56640625,-0.0,3003.58251953125,1.0,280.0422058105469,283.6595153808594,294.2660217285156,297.7790832519531,293.1499938964844,293.1499938964844,279.75,35896.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633240699768066,1.0,0.0,0.0,3.6538245677948,3.653848648071289,8.908173754207382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.7041015625,0.0,1536.653076171875,1895.4371337890625,0.0,3982.1611328125,0.90607351064682,1.0,0.0,3.0,1.0,0.0
12412920,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6843843460083008,0.2757673561573028,0.2544925510883331,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8566142916679382,0.5547276735305786,0.689542293548584,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8529574275016785,0.5486323237419128,0.386651873588562,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7443234920501709,0.3579295873641968,0.3452908396720886,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6416528224945068,0.2270141541957855,1.0531508922576904,285.0516662597656,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2180480957031,285.0527038574219,1.0,0.6375073194503784,1.0,1.0,0.0,1.0,-3.0859200954437256,3.0859124660491943,7.658925824216567e-06,2.384547233581543,0.9019648432731628,0.9019648432731628,0.0,251.4610748291016,258.0,55339.56640625,-0.0,3003.58251953125,1.0,280.0422058105469,283.6595153808594,294.2660217285156,297.7790832519531,293.1499938964844,293.1499938964844,279.75,35896.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633240699768066,1.0,0.0,0.0,3.6538245677948,3.653848648071289,8.908173754207382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.7041015625,0.0,1536.653076171875,1895.4371337890625,0.0,3982.1611328125,0.90607351064682,1.0,0.0,3.0,1.0,0.0
12412980,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6821732521057129,0.2750621736049652,0.2542550265789032,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8533796668052673,0.5522523522377014,0.6871657371520996,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8521630167961121,0.5510203838348389,0.3886996805667877,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7424078583717346,0.3575145006179809,0.3452787697315216,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6400590538978577,0.2267985343933105,1.053579330444336,284.8746337890625,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2140808105469,284.873046875,1.0,0.6392378807067871,1.0,1.0,0.0,1.0,-3.0864083766937256,3.0864007472991943,7.661608833586797e-06,2.3850319385528564,0.8995423913002014,0.8995423913002014,0.0,254.5852203369141,261.0,56568.22265625,-0.0,3021.0341796875,1.0,279.7577819824219,283.4620361328125,294.3117980957031,297.9557189941406,293.1499938964844,293.1499938964844,280.04998779296875,36046.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716666340827942,1.0,0.0,0.0,3.652945280075073,3.6529693603515625,8.9038866235569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.4091796875,0.0,1536.797607421875,1895.4371337890625,0.0,4055.873779296875,0.9059549570083618,1.0,0.0,3.0,1.0,0.0
12413040,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6821732521057129,0.2750621736049652,0.2542550265789032,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8533796668052673,0.5522523522377014,0.6871657371520996,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8521630167961121,0.5510203838348389,0.3886996805667877,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7424078583717346,0.3575145006179809,0.3452787697315216,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6400590538978577,0.2267985343933105,1.053579330444336,284.8746337890625,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2140808105469,284.873046875,1.0,0.6392378807067871,1.0,1.0,0.0,1.0,-3.0864083766937256,3.0864007472991943,7.661608833586797e-06,2.3850319385528564,0.8995423913002014,0.8995423913002014,0.0,254.5852203369141,261.0,56568.22265625,-0.0,3021.0341796875,1.0,279.7577819824219,283.4620361328125,294.3117980957031,297.9557189941406,293.1499938964844,293.1499938964844,280.04998779296875,36046.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716666340827942,1.0,0.0,0.0,3.652945280075073,3.6529693603515625,8.9038866235569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.4091796875,0.0,1536.797607421875,1895.4371337890625,0.0,4055.873779296875,0.9059549570083618,1.0,0.0,3.0,1.0,0.0
12413100,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6807286143302917,0.274807721376419,0.2539329826831817,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8514646887779236,0.5511496663093567,0.6856275796890259,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8514518141746521,0.5524129867553711,0.389521986246109,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7411720156669617,0.3573556542396545,0.3450636863708496,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6390002965927124,0.2266965955495834,1.053065061569214,284.994873046875,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.2132873535156,285.00244140625,1.0,0.6399773955345154,1.0,1.0,0.0,1.0,-3.084706544876098,3.0846989154815674,7.653025932086166e-06,2.383660316467285,0.9009829759597778,0.9009829759597778,0.0,256.3183898925781,261.0,55414.78515625,-0.0,3026.631103515625,1.0,280.0013732910156,283.6095886230469,294.25390625,297.737548828125,293.1499938964844,293.1499938964844,280.04998779296875,35984.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965834379196167,1.0,0.0,0.0,3.6530351638793945,3.653059244155884,8.904324886316317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.9873046875,0.0,1536.4326171875,1895.4371337890625,0.0,4004.420166015625,0.9059849381446838,1.0,0.0,3.0,1.0,0.0
12413160,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.6799627542495728,0.2748988270759582,0.2539446651935577,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.850206196308136,0.5504980087280273,0.6846897006034851,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8514208793640137,0.5542823672294617,0.3907320201396942,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7404817342758179,0.3575121164321899,0.3451442122459411,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6384187340736389,0.2268197685480117,1.053439974784851,285.0404968261719,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.217041015625,285.0417175292969,1.0,0.640825092792511,1.0,1.0,0.0,1.0,-3.085850238800049,3.0858426094055176,7.658512913621962e-06,2.384465456008911,0.9020852446556092,0.9020852446556092,0.0,257.6075134277344,264.0,55268.359375,-0.0,3035.796630859375,1.0,280.0423278808594,283.6533508300781,294.2519226074219,297.7571716308594,293.1499938964844,293.1499938964844,279.75,35914.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625284075737,1.0,0.0,0.0,3.655310869216919,3.655334949493408,8.915422426980513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.0341796875,0.0,1538.4447021484375,1895.4371337890625,0.0,3975.092041015625,0.906419038772583,1.0,0.0,3.0,1.0,0.0
12413220,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6778883934020996,0.2742100954055786,0.2537156939506531,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8471888303756714,0.5480961203575134,0.6823906302452087,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8507590293884277,0.5567136406898499,0.3928082287311554,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7386919260025024,0.357097178697586,0.3451248109340668,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6369399428367615,0.226611852645874,1.0538668632507324,284.8682556152344,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2134704589844,284.86688232421875,1.0,0.6425211429595947,1.0,1.0,0.0,1.0,-3.086443901062012,3.0864362716674805,7.661631570954341e-06,2.384995937347412,0.8996094465255737,0.8996094465255737,0.0,260.6573486328125,252.0,56539.78515625,-0.0,3053.08154296875,1.0,279.7577819824219,283.458984375,294.3063659667969,297.9454345703125,293.1499938964844,293.1499938964844,280.04998779296875,36059.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708645939826964,1.0,0.0,0.0,3.653919219970703,3.653943061828613,8.908634754334344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.068359375,0.0,1537.981689453125,1895.4371337890625,0.0,4048.820556640625,0.906182825565338,1.0,0.0,3.0,1.0,0.0
12413280,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6778883934020996,0.2742100954055786,0.2537156939506531,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8471888303756714,0.5480961203575134,0.6823906302452087,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8507590293884277,0.5567136406898499,0.3928082287311554,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7386919260025024,0.357097178697586,0.3451248109340668,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6369399428367615,0.226611852645874,1.0538668632507324,284.8682556152344,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2134704589844,284.86688232421875,1.0,0.6425211429595947,1.0,1.0,0.0,1.0,-3.086443901062012,3.0864362716674805,7.661631570954341e-06,2.384995937347412,0.8996094465255737,0.8996094465255737,0.0,260.6573486328125,252.0,56539.78515625,-0.0,3053.08154296875,1.0,279.7577819824219,283.458984375,294.3063659667969,297.9454345703125,293.1499938964844,293.1499938964844,280.04998779296875,36059.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708645939826964,1.0,0.0,0.0,3.653919219970703,3.653943061828613,8.908634754334344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.068359375,0.0,1537.981689453125,1895.4371337890625,0.0,4048.820556640625,0.906182825565338,1.0,0.0,3.0,1.0,0.0
12413340,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6796256899833679,0.2740930914878845,0.2531864643096924,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8486329913139343,0.5464298129081726,0.6796746253967285,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8546505570411682,0.5600500702857971,0.3946895897388458,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.740580677986145,0.3571193516254425,0.344741940498352,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.638578474521637,0.2266682237386703,1.0525891780853271,285.0365295410156,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.21710205078125,285.03778076171875,1.0,0.6398239135742188,1.0,1.0,0.0,1.0,-3.0835554599761963,3.083547830581665,7.6469905252452e-06,2.382635593414306,0.9021210670471193,0.9021210670471193,0.0,256.8912658691406,240.0,55253.74609375,-0.0,3027.258544921875,1.0,280.0422058105469,283.6515808105469,294.2534484863281,297.755859375,293.1499938964844,293.1499938964844,279.75,35923.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617364406585692,1.0,0.0,0.0,3.655946969985962,3.655970811843872,8.918524940781936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.751953125,0.0,1539.2230224609375,1895.4371337890625,0.0,3968.049560546875,0.9065682888031006,1.0,0.0,3.0,1.0,0.0
12413400,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6796256899833679,0.2740930914878845,0.2531864643096924,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8486329913139343,0.5464298129081726,0.6796746253967285,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8546505570411682,0.5600500702857971,0.3946895897388458,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.740580677986145,0.3571193516254425,0.344741940498352,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.638578474521637,0.2266682237386703,1.0525891780853271,285.0365295410156,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.21710205078125,285.03778076171875,1.0,0.6398239135742188,1.0,1.0,0.0,1.0,-3.0835554599761963,3.083547830581665,7.6469905252452e-06,2.382635593414306,0.9021210670471193,0.9021210670471193,0.0,256.8912658691406,240.0,55253.74609375,-0.0,3027.258544921875,1.0,280.0422058105469,283.6515808105469,294.2534484863281,297.755859375,293.1499938964844,293.1499938964844,279.75,35923.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617364406585692,1.0,0.0,0.0,3.655946969985962,3.655970811843872,8.918524940781936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.751953125,0.0,1539.2230224609375,1895.4371337890625,0.0,3968.049560546875,0.9065682888031006,1.0,0.0,3.0,1.0,0.0
12413460,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6838836669921875,0.2735156118869781,0.2526476383209228,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8529490232467651,0.5441588759422302,0.6769800186157227,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8615014553070068,0.5625859498977661,0.3965269327163696,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7449183464050293,0.3567766845226288,0.344363659620285,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6423866748809814,0.2265518903732299,1.0513911247253418,284.8648681640625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.21453857421875,284.86346435546875,1.0,0.6352502703666687,1.0,1.0,0.0,1.0,-3.080739021301269,3.0807313919067383,7.633127097506076e-06,2.3805007934570312,0.8996058106422424,0.8996058106422424,0.0,249.29000854492188,228.0,56519.99609375,-0.0,2981.458984375,1.0,279.7577819824219,283.4573669433594,294.3135070800781,297.9501342773437,293.1499938964844,293.1499938964844,280.04998779296875,36067.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970019280910492,1.0,0.0,0.0,3.6542911529541016,3.654314994812012,8.910448627830192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.83544921875,0.0,1538.4500732421875,1895.4371337890625,0.0,4041.378662109375,0.9062711596488952,1.0,0.0,3.0,1.0,0.0
12413520,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6838836669921875,0.2735156118869781,0.2526476383209228,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8529490232467651,0.5441588759422302,0.6769800186157227,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8615014553070068,0.5625859498977661,0.3965269327163696,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7449183464050293,0.3567766845226288,0.344363659620285,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6423866748809814,0.2265518903732299,1.0513911247253418,284.8648681640625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.21453857421875,284.86346435546875,1.0,0.6352502703666687,1.0,1.0,0.0,1.0,-3.080739021301269,3.0807313919067383,7.633127097506076e-06,2.3805007934570312,0.8996058106422424,0.8996058106422424,0.0,249.29000854492188,228.0,56519.99609375,-0.0,2981.458984375,1.0,279.7577819824219,283.4573669433594,294.3135070800781,297.9501342773437,293.1499938964844,293.1499938964844,280.04998779296875,36067.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970019280910492,1.0,0.0,0.0,3.6542911529541016,3.654314994812012,8.910448627830192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.83544921875,0.0,1538.4500732421875,1895.4371337890625,0.0,4041.378662109375,0.9062711596488952,1.0,0.0,3.0,1.0,0.0
12413580,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6896729469299316,0.2735406160354614,0.2520249485969543,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8590816259384155,0.542647123336792,0.6741496920585632,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8703503012657166,0.5660627484321594,0.3983297944068908,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7507800459861755,0.3569048345088959,0.3438450694084167,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.6475105285644531,0.2267390191555023,1.0495785474777222,285.0350646972656,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.21942138671875,285.03643798828125,1.0,0.6294544339179993,1.0,1.0,0.0,1.0,-3.076728343963623,3.076720714569092,7.612785793753574e-06,2.3772010803222656,0.9021076560020448,0.9021076560020448,0.0,239.62527465820312,216.0,55251.625,-0.0,2922.489013671875,1.0,280.0422058105469,283.65118408203125,294.26568603515625,297.7663269042969,293.1499938964844,293.1499938964844,279.75,35928.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607776403427124,1.0,0.0,0.0,3.656123638153076,3.656147718429565,8.919387255446054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.4453125,0.0,1539.4556884765625,1895.4371337890625,0.0,3959.514892578125,0.9066116809844972,1.0,0.0,3.0,1.0,0.0
12413640,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6896729469299316,0.2735406160354614,0.2520249485969543,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8590816259384155,0.542647123336792,0.6741496920585632,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8703503012657166,0.5660627484321594,0.3983297944068908,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7507800459861755,0.3569048345088959,0.3438450694084167,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.6475105285644531,0.2267390191555023,1.0495785474777222,285.0350646972656,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.21942138671875,285.03643798828125,1.0,0.6294544339179993,1.0,1.0,0.0,1.0,-3.076728343963623,3.076720714569092,7.612785793753574e-06,2.3772010803222656,0.9021076560020448,0.9021076560020448,0.0,239.62527465820312,216.0,55251.625,-0.0,2922.489013671875,1.0,280.0422058105469,283.65118408203125,294.26568603515625,297.7663269042969,293.1499938964844,293.1499938964844,279.75,35928.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607776403427124,1.0,0.0,0.0,3.656123638153076,3.656147718429565,8.919387255446054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.4453125,0.0,1539.4556884765625,1895.4371337890625,0.0,3959.514892578125,0.9066116809844972,1.0,0.0,3.0,1.0,0.0
12413700,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.6934324502944946,0.2734794020652771,0.2519192099571228,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8630983829498291,0.5418005585670471,0.6731040477752686,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8757895827293396,0.5676255226135254,0.3994434773921966,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.754550039768219,0.3569374978542328,0.3437912762165069,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6508415341377258,0.2268487364053726,1.0494084358215332,284.9127197265625,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2208557128906,284.90496826171875,1.0,0.6264257431030273,1.0,1.0,0.0,1.0,-3.0767078399658203,3.076700210571289,7.612676654389361e-06,2.3771822452545166,0.9006965160369873,0.9006965160369873,0.0,234.1624450683593,216.0,56397.6328125,-0.0,2893.76953125,1.0,279.79852294921875,283.5025634765625,294.3258972167969,297.9851379394531,293.1499938964844,293.1499938964844,279.75,35994.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662280678749084,1.0,0.0,0.0,3.656393527984619,3.656417608261109,8.92070374902687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.0634765625,0.0,1540.25146484375,1895.4371337890625,0.0,4007.905029296875,0.9066653847694396,1.0,0.0,3.0,1.0,0.0
12413760,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6967468857765198,0.2730900645256042,0.2514885067939758,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8667581081390381,0.5405365824699402,0.671491265296936,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8808392286300659,0.5687224268913269,0.4001681804656982,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7580274343490601,0.356667548418045,0.3434458076953888,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6539256572723389,0.2267486751079559,1.048379898071289,284.8659362792969,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2178039550781,284.8646850585937,1.0,0.6231756806373596,1.0,1.0,0.0,1.0,-3.073922872543335,3.073915243148804,7.598928732477361e-06,2.375041961669922,0.8996250033378601,0.8996250033378601,0.0,228.94332885742188,204.0,56542.8828125,-0.0,2860.75,1.0,279.7576599121094,283.4584655761719,294.3307800292969,297.9672241210937,293.1499938964844,293.1499938964844,280.04998779296875,36068.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690513014793396,1.0,0.0,0.0,3.654410123825073,3.6544342041015625,8.911028999136761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.5146484375,0.0,1538.593017578125,1895.4371337890625,0.0,4032.84716796875,0.9062994718551636,1.0,0.0,3.0,1.0,0.0
12413820,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7047763466835022,0.2732183337211609,0.2509007453918457,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.875731348991394,0.5391690731048584,0.6687566041946411,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.892758309841156,0.5723177194595337,0.402003139257431,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7664114236831665,0.3568891584873199,0.3429521024227142,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.661343514919281,0.2270450145006179,1.046763300895691,285.0391845703125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2234191894531,285.0406494140625,1.0,0.6164429783821106,1.0,1.0,0.0,1.0,-3.0703465938568115,3.0703389644622803,7.58072201278992e-06,2.37205457687378,0.9022022485733032,0.9022022485733032,0.0,217.6307067871093,192.0,55303.14453125,-0.0,2794.297607421875,1.0,280.0422058105469,283.6542358398437,294.2870483398437,297.7894897460937,293.1499938964844,293.1499938964844,279.75,35925.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598606824874878,1.0,0.0,0.0,3.656337022781372,3.656361103057861,8.920429195313773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.8671875,0.0,1539.672607421875,1895.4371337890625,0.0,3951.343505859375,0.9066581130027772,1.0,0.0,3.0,1.0,0.0
12413880,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7047763466835022,0.2732183337211609,0.2509007453918457,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.875731348991394,0.5391690731048584,0.6687566041946411,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.892758309841156,0.5723177194595337,0.402003139257431,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7664114236831665,0.3568891584873199,0.3429521024227142,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.661343514919281,0.2270450145006179,1.046763300895691,285.0391845703125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2234191894531,285.0406494140625,1.0,0.6164429783821106,1.0,1.0,0.0,1.0,-3.0703465938568115,3.0703389644622803,7.58072201278992e-06,2.37205457687378,0.9022022485733032,0.9022022485733032,0.0,217.6307067871093,192.0,55303.14453125,-0.0,2794.297607421875,1.0,280.0422058105469,283.6542358398437,294.2870483398437,297.7894897460937,293.1499938964844,293.1499938964844,279.75,35925.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598606824874878,1.0,0.0,0.0,3.656337022781372,3.656361103057861,8.920429195313773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.8671875,0.0,1539.672607421875,1895.4371337890625,0.0,3951.343505859375,0.9066581130027772,1.0,0.0,3.0,1.0,0.0
12413940,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7136772871017456,0.2728565037250519,0.2504117488861084,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8861088156700134,0.5371971726417542,0.6662197709083557,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9061366319656372,0.5750726461410522,0.4038852453231811,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7761132717132568,0.3567350804805755,0.3425970375537872,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6700181365013123,0.2271487712860107,1.0458307266235352,284.8725280761719,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.22222900390625,284.8713073730469,1.0,0.6096385717391968,1.0,1.0,0.0,1.0,-3.0681357383728027,3.0681283473968506,7.5697853390011005e-06,2.3703367710113525,0.8998229503631592,0.8998229503631592,0.0,206.0683441162109,180.0,56618.47265625,0.0,2729.365966796875,1.0,279.7577819824219,283.4630126953125,294.3553161621094,297.9955139160156,293.1499938964844,293.1499938964844,279.45001220703125,36061.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682323932647704,1.0,0.0,0.0,3.654865026473999,3.654889106750488,8.913248166209087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.392578125,0.0,1539.0489501953125,1895.4371337890625,0.0,4025.621337890625,0.9063968658447266,1.0,0.0,3.0,1.0,0.0
12414000,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7136772871017456,0.2728565037250519,0.2504117488861084,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8861088156700134,0.5371971726417542,0.6662197709083557,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9061366319656372,0.5750726461410522,0.4038852453231811,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7761132717132568,0.3567350804805755,0.3425970375537872,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6700181365013123,0.2271487712860107,1.0458307266235352,284.8725280761719,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.22222900390625,284.8713073730469,1.0,0.6096385717391968,1.0,1.0,0.0,1.0,-3.0681357383728027,3.0681283473968506,7.5697853390011005e-06,2.3703367710113525,0.8998229503631592,0.8998229503631592,0.0,206.0683441162109,180.0,56618.47265625,0.0,2729.365966796875,1.0,279.7577819824219,283.4630126953125,294.3553161621094,297.9955139160156,293.1499938964844,293.1499938964844,279.45001220703125,36061.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682323932647704,1.0,0.0,0.0,3.654865026473999,3.654889106750488,8.913248166209087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.392578125,0.0,1539.0489501953125,1895.4371337890625,0.0,4025.621337890625,0.9063968658447266,1.0,0.0,3.0,1.0,0.0
12414060,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.7210938334465027,0.271639734506607,0.2490871995687484,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68505859375,0.8957273364067078,0.5341233611106873,0.662216305732727,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849975585937,0.9197686314582824,0.5766451954841614,0.4048292338848114,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.785168468952179,0.355718195438385,0.3414060771465301,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.6780877709388733,0.2266010493040084,1.0421034097671509,284.6851501464844,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.210693359375,284.6838073730469,1.0,0.6022142767906189,1.0,1.0,0.0,1.0,-3.058069944381714,3.0580625534057617,7.520057806686964e-06,2.362501382827759,0.8947444558143616,0.8947444558143616,0.0,195.27037048339844,168.0,57855.2109375,0.0,2653.239990234375,1.0,279.4582214355469,283.25457763671875,294.3764038085937,298.10919189453125,293.1499938964844,293.1499938964844,279.75,36281.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774028658866882,1.0,0.0,0.0,3.645077228546143,3.645101308822632,8.86557245394215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.2119140625,0.0,1529.8052978515625,1895.4371337890625,0.0,4106.107421875,0.90435391664505,1.0,0.0,3.0,1.0,0.0
12414120,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.7210938334465027,0.271639734506607,0.2490871995687484,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68505859375,0.8957273364067078,0.5341233611106873,0.662216305732727,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849975585937,0.9197686314582824,0.5766451954841614,0.4048292338848114,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.785168468952179,0.355718195438385,0.3414060771465301,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.6780877709388733,0.2266010493040084,1.0421034097671509,284.6851501464844,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.210693359375,284.6838073730469,1.0,0.6022142767906189,1.0,1.0,0.0,1.0,-3.058069944381714,3.0580625534057617,7.520057806686964e-06,2.362501382827759,0.8947444558143616,0.8947444558143616,0.0,195.27037048339844,168.0,57855.2109375,0.0,2653.239990234375,1.0,279.4582214355469,283.25457763671875,294.3764038085937,298.10919189453125,293.1499938964844,293.1499938964844,279.75,36281.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774028658866882,1.0,0.0,0.0,3.645077228546143,3.645101308822632,8.86557245394215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.2119140625,0.0,1529.8052978515625,1895.4371337890625,0.0,4106.107421875,0.90435391664505,1.0,0.0,3.0,1.0,0.0
12414180,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7302559614181519,0.271446019411087,0.2481273114681244,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9081289172172546,0.532348096370697,0.6588426828384399,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9371418356895448,0.579818844795227,0.4062812328338623,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7965024709701538,0.3555343449115753,0.3404472768306732,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6881310939788818,0.2265607863664627,1.0387024879455566,284.8614501953125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2129211425781,284.8631286621094,1.0,0.5945326089859009,1.0,1.0,0.0,1.0,-3.050287961959839,3.050280332565308,7.481134616682539e-06,2.3561952114105225,0.8949657082557678,0.8949657082557678,0.0,183.5628356933593,156.0,56552.26953125,0.0,2577.24853515625,1.0,279.7420959472656,283.4539489746094,294.32537841796875,297.90887451171875,293.1499938964844,293.1499938964844,280.04998779296875,36164.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674161672592164,1.0,0.0,0.0,3.6380598545074463,3.638083934783936,8.831469813230797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.1064453125,0.0,1521.1533203125,1895.4371337890625,0.0,4018.411865234375,0.902734637260437,1.0,0.0,3.0,1.0,0.0
12414240,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7302559614181519,0.271446019411087,0.2481273114681244,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9081289172172546,0.532348096370697,0.6588426828384399,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9371418356895448,0.579818844795227,0.4062812328338623,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7965024709701538,0.3555343449115753,0.3404472768306732,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6881310939788818,0.2265607863664627,1.0387024879455566,284.8614501953125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2129211425781,284.8631286621094,1.0,0.5945326089859009,1.0,1.0,0.0,1.0,-3.050287961959839,3.050280332565308,7.481134616682539e-06,2.3561952114105225,0.8949657082557678,0.8949657082557678,0.0,183.5628356933593,156.0,56552.26953125,0.0,2577.24853515625,1.0,279.7420959472656,283.4539489746094,294.32537841796875,297.90887451171875,293.1499938964844,293.1499938964844,280.04998779296875,36164.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674161672592164,1.0,0.0,0.0,3.6380598545074463,3.638083934783936,8.831469813230797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.1064453125,0.0,1521.1533203125,1895.4371337890625,0.0,4018.411865234375,0.902734637260437,1.0,0.0,3.0,1.0,0.0
12414300,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7362561821937561,0.2717940807342529,0.2480615079402923,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9167956113815308,0.5320449471473694,0.6578961610794067,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.947755753993988,0.5820144414901733,0.4074639678001404,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8037934303283691,0.3558872640132904,0.3403801321983337,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6946542263031006,0.2268802672624588,1.0383988618850708,285.005615234375,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2194519042969,285.01446533203125,1.0,0.590865433216095,1.0,1.0,0.0,1.0,-3.050304651260376,3.0502970218658447,7.480926342395833e-06,2.356086015701294,0.8967308402061462,0.8967308402061462,0.0,177.19747924804688,156.0,55432.6640625,0.0,2544.16162109375,1.0,279.9984436035156,283.6216125488281,294.30450439453125,297.75701904296875,293.1499938964844,293.1499938964844,280.04998779296875,36049.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598650336265564,1.0,0.0,0.0,3.637382745742798,3.637406826019287,8.828182558318076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.33349609375,0.0,1519.54541015625,1895.4371337890625,0.0,3951.38232421875,0.902542531490326,1.0,0.0,3.0,1.0,0.0
12414360,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7433335185050964,0.2723555564880371,0.2482523471117019,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.927220344543457,0.5320285558700562,0.6574184894561768,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9593091011047364,0.5844816565513611,0.4089246392250061,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.812040388584137,0.3564783334732055,0.3405909240245819,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7022354006767273,0.2274011969566345,1.0391178131103516,285.0621643066406,284.95001220703125,295.4046325683594,291.372314453125,295.40411376953125,297.228515625,285.0640869140625,1.0,0.5873799324035645,1.0,1.0,0.0,1.0,-3.052961826324463,3.0529544353485107,7.493710199923953e-06,2.3580305576324463,0.8980906009674072,0.8980906009674072,0.0,170.58938598632812,144.0,55348.37890625,0.0,2514.80859375,1.0,280.0417785644531,283.67315673828125,294.33062744140625,297.8218078613281,293.1499938964844,293.1499938964844,280.3500061035156,35946.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564096331596376,1.0,0.0,0.0,3.639304161071777,3.639328002929688,8.837511131787323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.17529296875,0.0,1520.904296875,1895.4371337890625,0.0,3920.517333984375,0.9028693437576294,1.0,0.0,3.0,1.0,0.0
12414420,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.7601168751716614,0.2737980484962463,0.248934119939804,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.9509085416793824,0.5324478149414062,0.6570408940315247,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.9825210571289062,0.5898216366767883,0.4121224880218506,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8298667073249817,0.3580611944198608,0.3414132297039032,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.7190161943435669,0.2288139909505844,1.0423240661621094,285.2634582519531,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2491760253906,285.26531982421875,1.0,0.580851137638092,1.0,1.0,0.0,1.0,-3.0621142387390137,3.0621066093444824,7.538311365351546e-06,2.364933490753174,0.9039098620414734,0.9039098620414734,0.0,157.36244201660156,147.0,54251.0546875,0.0,2463.097900390625,1.0,280.3417053222656,283.8907165527344,294.349853515625,297.7682800292969,293.1499938964844,293.1499938964844,280.04998779296875,35692.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467372298240662,1.0,0.0,0.0,3.650045156478882,3.650069236755371,8.889754781193915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.466796875,0.0,1530.917236328125,1895.4371337890625,0.0,3833.521240234375,0.9050986170768738,1.0,0.0,3.0,1.0,0.0
12414480,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.7601168751716614,0.2737980484962463,0.248934119939804,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.9509085416793824,0.5324478149414062,0.6570408940315247,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.9825210571289062,0.5898216366767883,0.4121224880218506,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8298667073249817,0.3580611944198608,0.3414132297039032,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.7190161943435669,0.2288139909505844,1.0423240661621094,285.2634582519531,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2491760253906,285.26531982421875,1.0,0.580851137638092,1.0,1.0,0.0,1.0,-3.0621142387390137,3.0621066093444824,7.538311365351546e-06,2.364933490753174,0.9039098620414734,0.9039098620414734,0.0,157.36244201660156,147.0,54251.0546875,0.0,2463.097900390625,1.0,280.3417053222656,283.8907165527344,294.349853515625,297.7682800292969,293.1499938964844,293.1499938964844,280.04998779296875,35692.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467372298240662,1.0,0.0,0.0,3.650045156478882,3.650069236755371,8.889754781193915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.466796875,0.0,1530.917236328125,1895.4371337890625,0.0,3833.521240234375,0.9050986170768738,1.0,0.0,3.0,1.0,0.0
12414540,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7689186334609985,0.2741089761257171,0.2493650466203689,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.96169251203537,0.5314851403236389,0.6561960577964783,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.9931808710098268,0.5934056043624878,0.4148544371128082,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.8389962911605835,0.3587113916873932,0.3421413898468017,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.7272632122039795,0.2296595126390457,1.046127200126648,285.1031188964844,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2530212402344,285.10211181640625,1.0,0.5789217948913574,1.0,1.0,0.0,1.0,-3.070592164993286,3.070584535598755,7.58013720769668e-06,2.3714921474456787,0.9046547412872314,0.9046547412872314,0.0,151.63705444335938,150.0,55748.359375,0.0,2449.08544921875,1.0,280.0577697753906,283.7017517089844,294.4358215332031,298.015869140625,293.1499938964844,293.1499938964844,279.75,35773.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575204849243164,1.0,0.0,0.0,3.659238815307617,3.6592628955841056,8.934594006859697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.70703125,0.0,1541.770263671875,1895.4371337890625,0.0,3930.45263671875,0.907181978225708,1.0,0.0,3.0,1.0,0.0
12414600,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7689186334609985,0.2741089761257171,0.2493650466203689,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.96169251203537,0.5314851403236389,0.6561960577964783,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.9931808710098268,0.5934056043624878,0.4148544371128082,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.8389962911605835,0.3587113916873932,0.3421413898468017,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.7272632122039795,0.2296595126390457,1.046127200126648,285.1031188964844,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2530212402344,285.10211181640625,1.0,0.5789217948913574,1.0,1.0,0.0,1.0,-3.070592164993286,3.070584535598755,7.58013720769668e-06,2.3714921474456787,0.9046547412872314,0.9046547412872314,0.0,151.63705444335938,150.0,55748.359375,0.0,2449.08544921875,1.0,280.0577697753906,283.7017517089844,294.4358215332031,298.015869140625,293.1499938964844,293.1499938964844,279.75,35773.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575204849243164,1.0,0.0,0.0,3.659238815307617,3.6592628955841056,8.934594006859697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.70703125,0.0,1541.770263671875,1895.4371337890625,0.0,3930.45263671875,0.907181978225708,1.0,0.0,3.0,1.0,0.0
12414660,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7690133452415466,0.2732318937778473,0.2487776577472686,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9612613320350648,0.5290417075157166,0.6535620093345642,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9948307871818542,0.595421552658081,0.41644486784935,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8394887447357178,0.3581602871417999,0.3418471813201904,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7279636859893799,0.2295544892549514,1.0465399026870728,284.9179077148437,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2419738769531,284.9165954589844,1.0,0.5785295367240906,1.0,1.0,0.0,1.0,-3.0695128440856934,3.069505453109741,7.574753453809535e-06,2.370634794235229,0.9026978015899658,0.9026978015899658,0.0,151.1068115234375,153.0,57157.5859375,0.0,2444.273681640625,1.0,279.7581481933594,283.4920349121094,294.4566955566406,298.1434631347656,293.1499938964844,293.1499938964844,279.45001220703125,35955.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688010811805724,1.0,0.0,0.0,3.6615633964538574,3.661587476730346,8.945949048211332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.7080078125,0.0,1545.7340087890625,1895.4371337890625,0.0,4030.6396484375,0.9078183770179749,1.0,0.0,3.0,1.0,0.0
