time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414720,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7690133452415466,0.2732318937778473,0.2487776577472686,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9612613320350648,0.5290417075157166,0.6535620093345642,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9948307871818542,0.595421552658081,0.41644486784935,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8394887447357178,0.3581602871417999,0.3418471813201904,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7279636859893799,0.2295544892549514,1.0465399026870728,284.9179077148437,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2419738769531,284.9165954589844,1.0,0.5785295367240906,1.0,1.0,0.0,1.0,-3.0695128440856934,3.069505453109741,7.574753453809535e-06,2.370634794235229,0.9026978015899658,0.9026978015899658,0.0,151.1068115234375,153.0,57157.5859375,0.0,2444.273681640625,1.0,279.7581481933594,283.4920349121094,294.4566955566406,298.1434631347656,293.1499938964844,293.1499938964844,279.45001220703125,35955.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688010811805724,1.0,0.0,0.0,3.6615633964538574,3.661587476730346,8.945949048211332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.7080078125,0.0,1545.7340087890625,1895.4371337890625,0.0,4030.6396484375,0.9078183770179749,1.0,0.0,3.0,1.0,0.0
12414780,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.7648897171020508,0.271771103143692,0.2476579695940017,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.9554952383041382,0.5258663296699524,0.6499866247177124,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.992544174194336,0.5967084765434265,0.4175026416778564,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.8357250690460205,0.356930673122406,0.3409101665019989,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.7248783707618713,0.2288232743740081,1.0442824363708496,284.7298583984375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2254333496094,284.7285461425781,1.0,0.5786550641059875,1.0,1.0,0.0,1.0,-3.0622966289520264,3.062288999557495,7.53897984395735e-06,2.3649778366088867,0.8982072472572327,0.8982072472572327,0.0,152.88853454589844,156.0,58437.34765625,0.0,2440.05078125,1.0,279.4581604003906,283.2820129394531,294.46142578125,298.2338256835937,293.1499938964844,293.1499938964844,279.75,36187.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781233072280884,1.0,0.0,0.0,3.655285358428955,3.655309438705444,8.915297371459019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.1826171875,0.0,1540.4630126953125,1895.4371337890625,0.0,4112.388671875,0.9065693020820618,1.0,0.0,3.0,1.0,0.0
12414840,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.7648897171020508,0.271771103143692,0.2476579695940017,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.9554952383041382,0.5258663296699524,0.6499866247177124,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.992544174194336,0.5967084765434265,0.4175026416778564,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.8357250690460205,0.356930673122406,0.3409101665019989,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.7248783707618713,0.2288232743740081,1.0442824363708496,284.7298583984375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2254333496094,284.7285461425781,1.0,0.5786550641059875,1.0,1.0,0.0,1.0,-3.0622966289520264,3.062288999557495,7.53897984395735e-06,2.3649778366088867,0.8982072472572327,0.8982072472572327,0.0,152.88853454589844,156.0,58437.34765625,0.0,2440.05078125,1.0,279.4581604003906,283.2820129394531,294.46142578125,298.2338256835937,293.1499938964844,293.1499938964844,279.75,36187.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781233072280884,1.0,0.0,0.0,3.655285358428955,3.655309438705444,8.915297371459019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.1826171875,0.0,1540.4630126953125,1895.4371337890625,0.0,4112.388671875,0.9065693020820618,1.0,0.0,3.0,1.0,0.0
12414900,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7626166343688965,0.271373987197876,0.2471320480108261,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.952216625213623,0.5247047543525696,0.6482586860656738,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9911492466926576,0.5979213714599609,0.4181063175201416,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8335729837417603,0.3565718233585357,0.3404273092746734,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7230329513549805,0.2285801917314529,1.0428626537322998,284.8553161621094,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2220153808594,284.8634033203125,1.0,0.5788247585296631,1.0,1.0,0.0,1.0,-3.05849838256836,3.058490753173828,7.519947303080698e-06,2.361900568008423,0.8987680673599243,0.8987680673599243,0.0,153.9781951904297,156.0,57300.140625,0.0,2438.6318359375,1.0,279.7014465332031,283.4332580566406,294.4035339355469,298.00689697265625,293.1499938964844,293.1499938964844,279.75,36141.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720107316970824,1.0,0.0,0.0,3.652306079864502,3.652330160140991,8.900771035769139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.2109375,0.0,1536.79833984375,1895.4371337890625,0.0,4058.898193359375,0.9059280157089232,1.0,0.0,3.0,1.0,0.0
12414960,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.761573851108551,0.2713976800441742,0.2470291554927826,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9503897428512572,0.524085521697998,0.6472740769386292,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.990874409675598,0.5997373461723328,0.4192238450050354,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8325396180152893,0.3566149771213531,0.3403390645980835,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7221449017524719,0.2286227792501449,1.042638063430786,284.9065856933594,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2243957519531,284.90826416015625,1.0,0.5792486071586609,1.0,1.0,0.0,1.0,-3.058424472808838,3.0584170818328857,7.51923516872921e-06,2.361696720123291,0.8990342617034912,0.8990342617034912,0.0,154.65548706054688,159.0,57167.07421875,0.0,2442.032470703125,1.0,279.7423400878906,283.48095703125,294.4057312011719,298.0289306640625,293.1499938964844,293.1499938964844,280.04998779296875,36080.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685087203979492,1.0,0.0,0.0,3.65142273902893,3.65144681930542,8.89646628365881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.25244140625,0.0,1535.35546875,1895.4371337890625,0.0,4028.06005859375,0.9056625962257384,1.0,0.0,3.0,1.0,0.0
12415020,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.7610045075416565,0.2721235156059265,0.247513011097908,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.9485217332839966,0.5237637162208557,0.646561324596405,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.9916022419929504,0.6042575240135193,0.4221769571304321,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8318893313407898,0.357446551322937,0.340922474861145,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.7216890454292297,0.2293030619621276,1.0449395179748535,285.10662841796875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2372436523437,285.1085205078125,1.0,0.5808344483375549,1.0,1.0,0.0,1.0,-3.0653562545776367,3.065348625183105,7.552870101790177e-06,2.366844892501831,0.902751088142395,0.902751088142395,0.0,155.71286010742188,162.0,55985.91796875,0.0,2460.575439453125,1.0,280.04180908203125,283.6988830566406,294.40594482421875,297.9386901855469,293.1499938964844,293.1499938964844,279.75,35872.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581621289253236,1.0,0.0,0.0,3.655447006225586,3.655471086502075,8.916086926546996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.05078125,0.0,1538.284423828125,1895.4371337890625,0.0,3936.18603515625,0.906428039073944,1.0,0.0,3.0,1.0,0.0
12415080,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.7610045075416565,0.2721235156059265,0.247513011097908,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.9485217332839966,0.5237637162208557,0.646561324596405,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.9916022419929504,0.6042575240135193,0.4221769571304321,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8318893313407898,0.357446551322937,0.340922474861145,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.7216890454292297,0.2293030619621276,1.0449395179748535,285.10662841796875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2372436523437,285.1085205078125,1.0,0.5808344483375549,1.0,1.0,0.0,1.0,-3.0653562545776367,3.065348625183105,7.552870101790177e-06,2.366844892501831,0.902751088142395,0.902751088142395,0.0,155.71286010742188,162.0,55985.91796875,0.0,2460.575439453125,1.0,280.04180908203125,283.6988830566406,294.40594482421875,297.9386901855469,293.1499938964844,293.1499938964844,279.75,35872.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581621289253236,1.0,0.0,0.0,3.655447006225586,3.655471086502075,8.916086926546996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.05078125,0.0,1538.284423828125,1895.4371337890625,0.0,3936.18603515625,0.906428039073944,1.0,0.0,3.0,1.0,0.0
12415140,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.758696436882019,0.2719493508338928,0.2477671205997467,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9443198442459106,0.5223713517189026,0.6455276012420654,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9904679656028748,0.6071985960006714,0.4246817529201507,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8296370506286621,0.3575991988182068,0.341448962688446,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7199501395225525,0.2296134978532791,1.0476499795913696,284.9449768066406,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.23681640625,284.9438781738281,1.0,0.5829306244850159,1.0,1.0,0.0,1.0,-3.0716195106506348,3.0716118812561035,7.583886599604739e-06,2.3717312812805176,0.9013784527778624,0.9013784527778624,0.0,157.91036987304688,165.0,57375.78125,0.0,2483.889404296875,1.0,279.7577514648437,283.51031494140625,294.4808654785156,298.1679382324219,293.1499938964844,293.1499938964844,279.45001220703125,35980.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967852771282196,1.0,0.0,0.0,3.656954050064087,3.656978130340576,8.92344019121083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.291015625,0.0,1540.7750244140625,1895.4371337890625,0.0,4022.26904296875,0.9068114161491394,1.0,0.0,3.0,1.0,0.0
12415200,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.758696436882019,0.2719493508338928,0.2477671205997467,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9443198442459106,0.5223713517189026,0.6455276012420654,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9904679656028748,0.6071985960006714,0.4246817529201507,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8296370506286621,0.3575991988182068,0.341448962688446,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7199501395225525,0.2296134978532791,1.0476499795913696,284.9449768066406,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.23681640625,284.9438781738281,1.0,0.5829306244850159,1.0,1.0,0.0,1.0,-3.0716195106506348,3.0716118812561035,7.583886599604739e-06,2.3717312812805176,0.9013784527778624,0.9013784527778624,0.0,157.91036987304688,165.0,57375.78125,0.0,2483.889404296875,1.0,279.7577514648437,283.51031494140625,294.4808654785156,298.1679382324219,293.1499938964844,293.1499938964844,279.45001220703125,35980.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967852771282196,1.0,0.0,0.0,3.656954050064087,3.656978130340576,8.92344019121083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.291015625,0.0,1540.7750244140625,1895.4371337890625,0.0,4022.26904296875,0.9068114161491394,1.0,0.0,3.0,1.0,0.0
12415260,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.7530943155288696,0.2707206606864929,0.2470019161701202,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.935692310333252,0.5196486711502075,0.6427383422851562,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.9859939813613892,0.6086121797561646,0.4259772300720215,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.824218213558197,0.3566976487636566,0.3409663140773773,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.715277910232544,0.2291149944067001,1.0469679832458496,284.7577819824219,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2231140136719,284.75640869140625,1.0,0.5846295952796936,1.0,1.0,0.0,1.0,-3.0682857036590576,3.068278312683105,7.567432021460263e-06,2.3691565990448,0.8972734808921814,0.8972734808921814,0.0,161.607177734375,168.0,58653.74609375,0.0,2496.931396484375,1.0,279.45819091796875,283.3009948730469,294.4925537109375,298.2787170410156,293.1499938964844,293.1499938964844,279.75,36183.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782035946846008,1.0,0.0,0.0,3.650799036026001,3.65082311630249,8.893427434486512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.267578125,0.0,1535.4346923828125,1895.4371337890625,0.0,4113.0888671875,0.90556663274765,1.0,0.0,3.0,1.0,0.0
12415320,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.7530943155288696,0.2707206606864929,0.2470019161701202,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.935692310333252,0.5196486711502075,0.6427383422851562,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.9859939813613892,0.6086121797561646,0.4259772300720215,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.824218213558197,0.3566976487636566,0.3409663140773773,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.715277910232544,0.2291149944067001,1.0469679832458496,284.7577819824219,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2231140136719,284.75640869140625,1.0,0.5846295952796936,1.0,1.0,0.0,1.0,-3.0682857036590576,3.068278312683105,7.567432021460263e-06,2.3691565990448,0.8972734808921814,0.8972734808921814,0.0,161.607177734375,168.0,58653.74609375,0.0,2496.931396484375,1.0,279.45819091796875,283.3009948730469,294.4925537109375,298.2787170410156,293.1499938964844,293.1499938964844,279.75,36183.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782035946846008,1.0,0.0,0.0,3.650799036026001,3.65082311630249,8.893427434486512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.267578125,0.0,1535.4346923828125,1895.4371337890625,0.0,4113.0888671875,0.90556663274765,1.0,0.0,3.0,1.0,0.0
12415380,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7487921714782715,0.2703873515129089,0.2464886307716369,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9286484718322754,0.5180415511131287,0.6403696537017822,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.982697367668152,0.6115162968635559,0.4276787340641022,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8198984265327454,0.3565071523189544,0.3406011760234833,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7113584280014038,0.2290103882551193,1.0461199283599854,284.930419921875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2223815917969,284.931884765625,1.0,0.5861626267433167,1.0,1.0,0.0,1.0,-3.066053628921509,3.066045999526977,7.55588325773715e-06,2.3672053813934326,0.8983950018882751,0.8983950018882751,0.0,164.6847686767578,171.0,57348.5625,0.0,2508.810546875,1.0,279.7421569824219,283.49676513671875,294.4282531738281,298.0665283203125,293.1499938964844,293.1499938964844,280.04998779296875,36063.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694939851760864,1.0,0.0,0.0,3.647596836090088,3.647620677947998,8.877832442522049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.1357421875,0.0,1530.96923828125,1895.4371337890625,0.0,4036.75,0.9047960042953492,1.0,0.0,3.0,1.0,0.0
12415440,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7487921714782715,0.2703873515129089,0.2464886307716369,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9286484718322754,0.5180415511131287,0.6403696537017822,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.982697367668152,0.6115162968635559,0.4276787340641022,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8198984265327454,0.3565071523189544,0.3406011760234833,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7113584280014038,0.2290103882551193,1.0461199283599854,284.930419921875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2223815917969,284.931884765625,1.0,0.5861626267433167,1.0,1.0,0.0,1.0,-3.066053628921509,3.066045999526977,7.55588325773715e-06,2.3672053813934326,0.8983950018882751,0.8983950018882751,0.0,164.6847686767578,171.0,57348.5625,0.0,2508.810546875,1.0,279.7421569824219,283.49676513671875,294.4282531738281,298.0665283203125,293.1499938964844,293.1499938964844,280.04998779296875,36063.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694939851760864,1.0,0.0,0.0,3.647596836090088,3.647620677947998,8.877832442522049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.1357421875,0.0,1530.96923828125,1895.4371337890625,0.0,4036.75,0.9047960042953492,1.0,0.0,3.0,1.0,0.0
12415500,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7477808594703674,0.2706323266029358,0.2466146796941757,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9266432523727416,0.5177733898162842,0.6398606300354004,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.982196807861328,0.6135373115539551,0.4289618730545044,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.818825364112854,0.3568244278430938,0.3407991826534271,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7104009389877319,0.2292653620243072,1.0469460487365725,285.0717468261719,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2272033691406,285.08026123046875,1.0,0.5871225595474243,1.0,1.0,0.0,1.0,-3.0685036182403564,3.068495988845825,7.567765806015814e-06,2.369014263153076,0.9005734920501709,0.9005734920501709,0.0,165.7585906982422,171.0,56211.5234375,0.0,2519.088623046875,1.0,279.9987487792969,283.6619873046875,294.39923095703125,297.90594482421875,293.1499938964844,293.1499938964844,280.04998779296875,35950.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962583065032959,1.0,0.0,0.0,3.6487629413604736,3.648786783218384,8.883509394763678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.55126953125,0.0,1531.4217529296875,1895.4371337890625,0.0,3975.577880859375,0.905016839504242,1.0,0.0,3.0,1.0,0.0
12415560,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.7473827004432678,0.2710725665092468,0.2469810247421264,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.92546147108078,0.517766535282135,0.6397860646247864,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.9823212623596193,0.6157969832420349,0.4305064380168915,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8183586001396179,0.3573620319366455,0.341258704662323,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.7100433707237244,0.2297035306692123,1.048715353012085,285.1243591308594,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2344055175781,285.1259460449219,1.0,0.5882713794708252,1.0,1.0,0.0,1.0,-3.0734076499938965,3.073400020599365,7.591822395625058e-06,2.372736692428589,0.9023087620735168,0.9023087620735168,0.0,166.61061096191406,174.0,56108.01953125,0.0,2532.9013671875,1.0,280.0418701171875,283.7103271484375,294.415771484375,297.9609375,293.1499938964844,293.1499938964844,279.75,35852.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95970219373703,1.0,0.0,0.0,3.6524133682250977,3.652437210083008,8.90129342678847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.37890625,0.0,1534.7486572265625,1895.4371337890625,0.0,3949.9306640625,0.9057345390319824,1.0,0.0,3.0,1.0,0.0
12415620,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7447777390480042,0.270821750164032,0.2471953928470611,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9206411838531494,0.5163765549659729,0.6387949585914612,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9804306626319884,0.6183843016624451,0.4328042268753052,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8156867027282715,0.3574851155281067,0.3417910635471344,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.707746684551239,0.2299767881631851,1.0514167547225952,284.9552307128906,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.23248291015625,284.95379638671875,1.0,0.59062260389328,1.0,1.0,0.0,1.0,-3.0794107913970947,3.0794031620025635,7.621770691912388e-06,2.377480745315552,0.9010242223739624,0.9010242223739624,0.0,169.36671447753906,177.0,57426.49609375,0.0,2558.85107421875,1.0,279.7577819824219,283.5164794921875,294.4766540527344,298.172119140625,293.1499938964844,293.1499938964844,279.45001220703125,35964.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696375727653505,1.0,0.0,0.0,3.654564619064331,3.654588460922241,8.911782174436667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.9814453125,0.0,1537.9853515625,1895.4371337890625,0.0,4038.015380859375,0.906264305114746,1.0,0.0,3.0,1.0,0.0
12415680,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7447777390480042,0.270821750164032,0.2471953928470611,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9206411838531494,0.5163765549659729,0.6387949585914612,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9804306626319884,0.6183843016624451,0.4328042268753052,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8156867027282715,0.3574851155281067,0.3417910635471344,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.707746684551239,0.2299767881631851,1.0514167547225952,284.9552307128906,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.23248291015625,284.95379638671875,1.0,0.59062260389328,1.0,1.0,0.0,1.0,-3.0794107913970947,3.0794031620025635,7.621770691912388e-06,2.377480745315552,0.9010242223739624,0.9010242223739624,0.0,169.36671447753906,177.0,57426.49609375,0.0,2558.85107421875,1.0,279.7577819824219,283.5164794921875,294.4766540527344,298.172119140625,293.1499938964844,293.1499938964844,279.45001220703125,35964.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696375727653505,1.0,0.0,0.0,3.654564619064331,3.654588460922241,8.911782174436667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.9814453125,0.0,1537.9853515625,1895.4371337890625,0.0,4038.015380859375,0.906264305114746,1.0,0.0,3.0,1.0,0.0
12415740,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.7394795417785645,0.2694893479347229,0.2463574260473251,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.9123222231864928,0.5136252045631409,0.6359996795654297,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.975375771522522,0.619355320930481,0.4338186681270599,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.8101992607116699,0.3565197885036468,0.3412708044052124,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.7027260661125183,0.2294087558984756,1.0505274534225464,284.75946044921875,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.217041015625,284.7576904296875,1.0,0.5924078226089478,1.0,1.0,0.0,1.0,-3.075352191925049,3.0753445625305176,7.601834568049526e-06,2.374406337738037,0.8968857526779175,0.8968857526779175,0.0,173.41651916503906,180.0,58617.421875,0.0,2572.306884765625,1.0,279.4582214355469,283.3012084960937,294.4737243652344,298.26318359375,293.1499938964844,293.1499938964844,279.75,36176.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980137586593628,1.0,0.0,0.0,3.648743152618408,3.6487669944763184,8.883413329385803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.3330078125,0.0,1533.0877685546875,1895.4371337890625,0.0,4129.91943359375,0.9050998091697692,1.0,0.0,3.0,1.0,0.0
12415800,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.7394795417785645,0.2694893479347229,0.2463574260473251,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.9123222231864928,0.5136252045631409,0.6359996795654297,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.975375771522522,0.619355320930481,0.4338186681270599,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.8101992607116699,0.3565197885036468,0.3412708044052124,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.7027260661125183,0.2294087558984756,1.0505274534225464,284.75946044921875,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.217041015625,284.7576904296875,1.0,0.5924078226089478,1.0,1.0,0.0,1.0,-3.075352191925049,3.0753445625305176,7.601834568049526e-06,2.374406337738037,0.8968857526779175,0.8968857526779175,0.0,173.41651916503906,180.0,58617.421875,0.0,2572.306884765625,1.0,279.4582214355469,283.3012084960937,294.4737243652344,298.26318359375,293.1499938964844,293.1499938964844,279.75,36176.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980137586593628,1.0,0.0,0.0,3.648743152618408,3.6487669944763184,8.883413329385803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.3330078125,0.0,1533.0877685546875,1895.4371337890625,0.0,4129.91943359375,0.9050998091697692,1.0,0.0,3.0,1.0,0.0
12415860,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7354064583778381,0.2690286040306091,0.2457451522350311,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9059417843818665,0.5119439959526062,0.6335691809654236,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9716503024101256,0.6217882037162781,0.4352049827575683,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8057185411453247,0.3562405705451965,0.3408384621143341,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.698649525642395,0.229214146733284,1.0493478775024414,284.9222106933594,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2143249511719,284.9232788085937,1.0,0.5939196944236755,1.0,1.0,0.0,1.0,-3.0720860958099365,3.0720784664154053,7.585304956592154e-06,2.371720552444458,0.8978327512741089,0.8978327512741089,0.0,176.720703125,183.0,57208.08984375,0.0,2583.358642578125,1.0,279.7421569824219,283.4902038574219,294.393798828125,298.0293884277344,293.1499938964844,293.1499938964844,280.04998779296875,36066.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971590518951416,1.0,0.0,0.0,3.6454482078552246,3.645472288131714,8.867376664056792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.85009765625,0.0,1528.610595703125,1895.4371337890625,0.0,4055.20458984375,0.9043161273002625,1.0,0.0,3.0,1.0,0.0
12415920,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7354064583778381,0.2690286040306091,0.2457451522350311,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9059417843818665,0.5119439959526062,0.6335691809654236,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9716503024101256,0.6217882037162781,0.4352049827575683,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8057185411453247,0.3562405705451965,0.3408384621143341,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.698649525642395,0.229214146733284,1.0493478775024414,284.9222106933594,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2143249511719,284.9232788085937,1.0,0.5939196944236755,1.0,1.0,0.0,1.0,-3.0720860958099365,3.0720784664154053,7.585304956592154e-06,2.371720552444458,0.8978327512741089,0.8978327512741089,0.0,176.720703125,183.0,57208.08984375,0.0,2583.358642578125,1.0,279.7421569824219,283.4902038574219,294.393798828125,298.0293884277344,293.1499938964844,293.1499938964844,280.04998779296875,36066.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971590518951416,1.0,0.0,0.0,3.6454482078552246,3.645472288131714,8.867376664056792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.85009765625,0.0,1528.610595703125,1895.4371337890625,0.0,4055.20458984375,0.9043161273002625,1.0,0.0,3.0,1.0,0.0
12415980,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.7339362502098083,0.2695685923099518,0.2461203783750534,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.9030522704124452,0.5115582942962646,0.6328733563423157,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.970918834209442,0.6255041360855103,0.4376761615276336,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.8039720058441162,0.3569782674312591,0.3414030969142914,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.697180449962616,0.2298002541065216,1.0515254735946655,285.1054077148437,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239074707031,285.1065673828125,1.0,0.5959305167198181,1.0,1.0,0.0,1.0,-3.078153371810913,3.078145742416382,7.615113190695411e-06,2.376328468322754,0.9014240503311156,0.9014240503311156,0.0,178.80796813964844,186.0,55850.25390625,0.0,2606.025390625,1.0,280.041748046875,283.6965026855469,294.3640441894531,297.89971923828125,293.1499938964844,293.1499938964844,279.75,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618907570838928,1.0,0.0,0.0,3.649678468704224,3.649702548980713,8.88796819253912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.06640625,0.0,1531.8333740234375,1895.4371337890625,0.0,3969.422119140625,0.9051324725151062,1.0,0.0,3.0,1.0,0.0
12416040,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.7339362502098083,0.2695685923099518,0.2461203783750534,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.9030522704124452,0.5115582942962646,0.6328733563423157,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.970918834209442,0.6255041360855103,0.4376761615276336,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.8039720058441162,0.3569782674312591,0.3414030969142914,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.697180449962616,0.2298002541065216,1.0515254735946655,285.1054077148437,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239074707031,285.1065673828125,1.0,0.5959305167198181,1.0,1.0,0.0,1.0,-3.078153371810913,3.078145742416382,7.615113190695411e-06,2.376328468322754,0.9014240503311156,0.9014240503311156,0.0,178.80796813964844,186.0,55850.25390625,0.0,2606.025390625,1.0,280.041748046875,283.6965026855469,294.3640441894531,297.89971923828125,293.1499938964844,293.1499938964844,279.75,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618907570838928,1.0,0.0,0.0,3.649678468704224,3.649702548980713,8.88796819253912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.06640625,0.0,1531.8333740234375,1895.4371337890625,0.0,3969.422119140625,0.9051324725151062,1.0,0.0,3.0,1.0,0.0
12416100,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7331936359405518,0.2695665061473846,0.2463589310646057,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9016202092170716,0.5110508799552917,0.6326402425765991,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.970428705215454,0.626745343208313,0.4388543367385864,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8031113743782043,0.3571532964706421,0.3417856097221374,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6965143084526062,0.2300098836421966,1.0531660318374634,284.97869873046875,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2243957519531,284.9705505371094,1.0,0.5970900654792786,1.0,1.0,0.0,1.0,-3.082078695297241,3.08207106590271,7.634752364538144e-06,2.379444360733032,0.9004107713699341,0.9004107713699341,0.0,179.9640350341797,186.0,56952.1328125,0.0,2619.70361328125,1.0,279.7986145019531,283.54461669921875,294.416259765625,298.11627197265625,293.1499938964844,293.1499938964844,279.75,35926.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681658148765564,1.0,0.0,0.0,3.651287317276001,3.65131139755249,8.895806331565836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.595703125,0.0,1534.05126953125,1895.4371337890625,0.0,4025.033447265625,0.9054776430130004,1.0,0.0,3.0,1.0,0.0
12416160,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7314133048057556,0.2691544592380523,0.2462003827095031,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8989394903182983,0.5100404620170593,0.6317406892776489,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.968588650226593,0.627326250076294,0.4394815564155578,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8011370301246643,0.3569442927837372,0.3418045938014984,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6948530673980713,0.2299471199512481,1.053720474243164,284.9250793457031,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2190856933594,284.9232177734375,1.0,0.5981191396713257,1.0,1.0,0.0,1.0,-3.0825064182281494,3.082498788833618,7.637107955815736e-06,2.379873275756836,0.8996659517288208,0.8996659517288208,0.0,181.69558715820312,189.0,57036.140625,0.0,2629.634765625,1.0,279.7576904296875,283.49530029296875,294.4063415527344,298.0844421386719,293.1499938964844,293.1499938964844,280.04998779296875,35997.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971878945827484,1.0,0.0,0.0,3.650656938552856,3.650680780410767,8.892734513210598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.96240234375,0.0,1533.8812255859375,1895.4371337890625,0.0,4057.73974609375,0.9054108262062072,1.0,0.0,3.0,1.0,0.0
12416220,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.7283172011375427,0.2690406739711761,0.2459856122732162,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8941724896430969,0.5088900327682495,0.6301125288009644,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9655022621154784,0.6297138929367065,0.4409340322017669,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7976527810096741,0.3570990860462188,0.3418675065040588,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.6918869018554688,0.2301649749279022,1.054645538330078,285.0791931152344,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.218505859375,285.079833984375,1.0,0.6000836491584778,1.0,1.0,0.0,1.0,-3.083669185638428,3.0836615562438965,7.642776836291887e-06,2.3807315826416016,0.9026557803153992,0.9026557803153992,0.0,184.8454742431641,192.0,55615.953125,0.0,2648.473876953125,1.0,280.0422058105469,283.6769714355469,294.322265625,297.8600769042969,293.1499938964844,293.1499938964844,279.75,35863.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645234942436218,1.0,0.0,0.0,3.654982805252075,3.655006885528565,8.913822284739581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.9775390625,0.0,1537.697998046875,1895.4371337890625,0.0,3992.804931640625,0.9063096046447754,1.0,0.0,3.0,1.0,0.0
12416280,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.7283172011375427,0.2690406739711761,0.2459856122732162,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8941724896430969,0.5088900327682495,0.6301125288009644,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9655022621154784,0.6297138929367065,0.4409340322017669,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7976527810096741,0.3570990860462188,0.3418675065040588,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.6918869018554688,0.2301649749279022,1.054645538330078,285.0791931152344,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.218505859375,285.079833984375,1.0,0.6000836491584778,1.0,1.0,0.0,1.0,-3.083669185638428,3.0836615562438965,7.642776836291887e-06,2.3807315826416016,0.9026557803153992,0.9026557803153992,0.0,184.8454742431641,192.0,55615.953125,0.0,2648.473876953125,1.0,280.0422058105469,283.6769714355469,294.322265625,297.8600769042969,293.1499938964844,293.1499938964844,279.75,35863.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645234942436218,1.0,0.0,0.0,3.654982805252075,3.655006885528565,8.913822284739581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.9775390625,0.0,1537.697998046875,1895.4371337890625,0.0,3992.804931640625,0.9063096046447754,1.0,0.0,3.0,1.0,0.0
12416340,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7251330018043518,0.2682870328426361,0.2457266300916671,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8893359303474426,0.5069732069969177,0.628429114818573,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9621438384056092,0.630861222743988,0.4422117471694946,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7940943837165833,0.3567028939723968,0.3419026434421539,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6888697147369385,0.2300267517566681,1.0555577278137207,284.8885192871094,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.20947265625,284.8862609863281,1.0,0.6020391583442688,1.0,1.0,0.0,1.0,-3.084486722946167,3.084479093551636,7.647298843949102e-06,2.381558656692505,0.900335431098938,0.900335431098938,0.0,188.1337738037109,195.0,56691.86328125,0.0,2667.36474609375,1.0,279.7577819824219,283.4687194824219,294.3390197753906,298.0027770996094,293.1499938964844,293.1499938964844,279.45001220703125,36021.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741522669792176,1.0,0.0,0.0,3.655115127563477,3.655139207839966,8.91446802597784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.048828125,0.0,1539.0274658203125,1895.4371337890625,0.0,4077.68798828125,0.9064207673072816,1.0,0.0,3.0,1.0,0.0
12416400,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7251330018043518,0.2682870328426361,0.2457266300916671,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8893359303474426,0.5069732069969177,0.628429114818573,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9621438384056092,0.630861222743988,0.4422117471694946,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7940943837165833,0.3567028939723968,0.3419026434421539,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6888697147369385,0.2300267517566681,1.0555577278137207,284.8885192871094,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.20947265625,284.8862609863281,1.0,0.6020391583442688,1.0,1.0,0.0,1.0,-3.084486722946167,3.084479093551636,7.647298843949102e-06,2.381558656692505,0.900335431098938,0.900335431098938,0.0,188.1337738037109,195.0,56691.86328125,0.0,2667.36474609375,1.0,279.7577819824219,283.4687194824219,294.3390197753906,298.0027770996094,293.1499938964844,293.1499938964844,279.45001220703125,36021.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741522669792176,1.0,0.0,0.0,3.655115127563477,3.655139207839966,8.91446802597784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.048828125,0.0,1539.0274658203125,1895.4371337890625,0.0,4077.68798828125,0.9064207673072816,1.0,0.0,3.0,1.0,0.0
12416460,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.7197583913803101,0.2663825750350952,0.2444417476654052,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.8820706605911255,0.5036613345146179,0.6250318884849548,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.9559001922607422,0.6302987933158875,0.4422227144241333,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.7882450222969055,0.3551340401172638,0.3408854305744171,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6836560368537903,0.2289253920316696,1.0526509284973145,284.6730651855469,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1875915527344,284.6705322265625,1.0,0.6033024191856384,1.0,1.0,0.0,1.0,-3.0751068592071533,3.075099229812622,7.60129796617548e-06,2.374499797821045,0.8949113488197327,0.8949113488197327,0.0,192.4962615966797,198.0,57639.95703125,-0.0,2671.9248046875,1.0,279.4582214355469,283.24102783203125,294.304931640625,298.0440368652344,293.1499938964844,293.1499938964844,279.75,36274.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984001398086548,1.0,0.0,0.0,3.6457419395446777,3.645766019821167,8.868806276041141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.00439453125,0.0,1530.488037109375,1895.4371337890625,0.0,4163.4072265625,0.9044916033744812,1.0,0.0,3.0,1.0,0.0
12416520,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.7197583913803101,0.2663825750350952,0.2444417476654052,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.8820706605911255,0.5036613345146179,0.6250318884849548,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.9559001922607422,0.6302987933158875,0.4422227144241333,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.7882450222969055,0.3551340401172638,0.3408854305744171,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6836560368537903,0.2289253920316696,1.0526509284973145,284.6730651855469,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1875915527344,284.6705322265625,1.0,0.6033024191856384,1.0,1.0,0.0,1.0,-3.0751068592071533,3.075099229812622,7.60129796617548e-06,2.374499797821045,0.8949113488197327,0.8949113488197327,0.0,192.4962615966797,198.0,57639.95703125,-0.0,2671.9248046875,1.0,279.4582214355469,283.24102783203125,294.304931640625,298.0440368652344,293.1499938964844,293.1499938964844,279.75,36274.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984001398086548,1.0,0.0,0.0,3.6457419395446777,3.645766019821167,8.868806276041141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.00439453125,0.0,1530.488037109375,1895.4371337890625,0.0,4163.4072265625,0.9044916033744812,1.0,0.0,3.0,1.0,0.0
