time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416580,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7149763107299805,0.2651561498641968,0.2432067841291427,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8758072257041931,0.5012069344520569,0.6217548251152039,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9506664276123048,0.6310335397720337,0.4424765706062317,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7831281423568726,0.3540407419204712,0.3397594392299652,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.6788700819015503,0.2279616296291351,1.04839825630188,284.8178100585937,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1766052246094,284.81817626953125,1.0,0.6040914058685303,1.0,1.0,0.0,1.0,-3.0644214153289795,3.064413785934448,7.5484213084564544e-06,2.3661890029907227,0.8943440914154053,0.8943440914154053,0.0,196.20558166503903,201.0,56004.5390625,-0.0,2670.4912109375,1.0,279.7420959472656,283.4197692871094,294.2011108398437,297.7699890136719,293.1499938964844,293.1499938964844,280.04998779296875,36199.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741932153701782,1.0,0.0,0.0,3.637589454650879,3.637613296508789,8.829185844660969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.76416015625,0.0,1520.8914794921875,1895.4371337890625,0.0,4078.04638671875,0.9026469588279724,1.0,0.0,3.0,1.0,0.0
12416640,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7149763107299805,0.2651561498641968,0.2432067841291427,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8758072257041931,0.5012069344520569,0.6217548251152039,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9506664276123048,0.6310335397720337,0.4424765706062317,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7831281423568726,0.3540407419204712,0.3397594392299652,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.6788700819015503,0.2279616296291351,1.04839825630188,284.8178100585937,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1766052246094,284.81817626953125,1.0,0.6040914058685303,1.0,1.0,0.0,1.0,-3.0644214153289795,3.064413785934448,7.5484213084564544e-06,2.3661890029907227,0.8943440914154053,0.8943440914154053,0.0,196.20558166503903,201.0,56004.5390625,-0.0,2670.4912109375,1.0,279.7420959472656,283.4197692871094,294.2011108398437,297.7699890136719,293.1499938964844,293.1499938964844,280.04998779296875,36199.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741932153701782,1.0,0.0,0.0,3.637589454650879,3.637613296508789,8.829185844660969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.76416015625,0.0,1520.8914794921875,1895.4371337890625,0.0,4078.04638671875,0.9026469588279724,1.0,0.0,3.0,1.0,0.0
12416700,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7134305238723755,0.2649073004722595,0.2429228276014328,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8737035989761353,0.5004485845565796,0.6207001805305481,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9491873383522034,0.6319264769554138,0.4430042803287506,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.781487226486206,0.3538447618484497,0.3395128548145294,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6772902011871338,0.2277193814516067,1.047187328338623,284.94561767578125,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.1759338378906,284.9530639648437,1.0,0.6045751571655273,1.0,1.0,0.0,1.0,-3.061983108520508,3.061975479125977,7.53639460526756e-06,2.364298343658448,0.8955456614494324,0.8955456614494324,0.0,197.56588745117188,201.0,54709.390625,-0.0,2672.847900390625,1.0,279.9984436035156,283.5770263671875,294.1544494628906,297.581298828125,293.1499938964844,293.1499938964844,280.04998779296875,36106.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665040969848632,1.0,0.0,0.0,3.6357030868530273,3.6357269287109375,8.820030643619248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.0908203125,0.0,1518.1163330078125,1895.4371337890625,0.0,4010.347412109375,0.9022003412246704,1.0,0.0,3.0,1.0,0.0
12416760,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7123797535896301,0.2648312747478485,0.2428550869226455,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8721649646759033,0.4999192059040069,0.6200321316719055,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9483402967453004,0.6330317258834839,0.4437763094902038,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7803664207458496,0.3538360893726349,0.3394935131072998,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6761941313743591,0.2276245802640915,1.046743631362915,284.9855651855469,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1776428222656,284.986083984375,1.0,0.605185866355896,1.0,1.0,0.0,1.0,-3.061652421951294,3.0616447925567627,7.53477843318251e-06,2.3640477657318115,0.8962283730506897,0.8962283730506897,0.0,198.68228149414065,204.0,54445.3828125,-0.0,2678.036376953125,1.0,280.0417785644531,283.618408203125,294.15533447265625,297.60919189453125,293.1499938964844,293.1499938964844,280.3500061035156,36027.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627615213394164,1.0,0.0,0.0,3.6359808444976807,3.636004686355591,8.821378401080437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.71630859375,0.0,1517.8310546875,1895.4371337890625,0.0,3977.1640625,0.9021756649017334,1.0,0.0,3.0,1.0,0.0
12416820,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.7105861902236938,0.2648935616016388,0.2429235130548477,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.8694570064544678,0.4991724491119385,0.6190991401672363,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.946941614151001,0.6354503035545349,0.4454579949378967,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.7784929871559143,0.3540887236595154,0.3397274613380432,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.6743989586830139,0.2276692539453506,1.0469794273376465,285.1534423828125,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1832580566406,285.1539306640625,1.0,0.6066909432411194,1.0,1.0,0.0,1.0,-3.0634548664093018,3.0634474754333496,7.54378697820357e-06,2.365495681762696,0.9003579020500183,0.9003579020500183,0.0,200.8919677734375,207.0,52979.87109375,-0.0,2693.107421875,1.0,280.3416748046875,283.816162109375,294.1260070800781,297.4834289550781,293.1499938964844,293.1499938964844,280.6499938964844,35817.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521450400352478,1.0,0.0,0.0,3.64218807220459,3.6422119140625,8.851523034536513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.873046875,0.0,1523.1339111328125,1895.4371337890625,0.0,3882.265625,0.9034211039543152,1.0,0.0,3.0,1.0,0.0
12416880,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.7105861902236938,0.2648935616016388,0.2429235130548477,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.8694570064544678,0.4991724491119385,0.6190991401672363,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.946941614151001,0.6354503035545349,0.4454579949378967,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.7784929871559143,0.3540887236595154,0.3397274613380432,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.6743989586830139,0.2276692539453506,1.0469794273376465,285.1534423828125,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1832580566406,285.1539306640625,1.0,0.6066909432411194,1.0,1.0,0.0,1.0,-3.0634548664093018,3.0634474754333496,7.54378697820357e-06,2.365495681762696,0.9003579020500183,0.9003579020500183,0.0,200.8919677734375,207.0,52979.87109375,-0.0,2693.107421875,1.0,280.3416748046875,283.816162109375,294.1260070800781,297.4834289550781,293.1499938964844,293.1499938964844,280.6499938964844,35817.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521450400352478,1.0,0.0,0.0,3.64218807220459,3.6422119140625,8.851523034536513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.873046875,0.0,1523.1339111328125,1895.4371337890625,0.0,3882.265625,0.9034211039543152,1.0,0.0,3.0,1.0,0.0
12416940,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184814453125,0.7089829444885254,0.2651313245296478,0.2431840002536773,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.8669838905334473,0.4986938238143921,0.6185553073883057,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.9456773996353148,0.6380137205123901,0.4472720324993133,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.7768593430519104,0.3545728921890259,0.3402212560176849,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31842041015625,0.6728903651237488,0.227925106883049,1.0483227968215942,285.3186950683594,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1903991699219,285.3190612792969,1.0,0.6085392236709595,1.0,1.0,0.0,1.0,-3.067652940750122,3.067645311355591,7.564683528471505e-06,2.368824243545532,0.9066758155822754,0.9066758155822754,0.0,203.2020721435547,210.0,51578.109375,-0.0,2713.4248046875,1.0,280.6417541503906,284.0111083984375,294.0991516113281,297.3676452636719,293.1499938964844,293.1499938964844,280.3500061035156,35596.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421566724777222,1.0,0.0,0.0,3.6566758155822754,3.6566996574401855,8.922081633500056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.22314453125,0.0,1537.580810546875,1895.4371337890625,0.0,3792.03662109375,0.9065101742744446,1.0,0.0,3.0,1.0,0.0
12417000,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184814453125,0.7089829444885254,0.2651313245296478,0.2431840002536773,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.8669838905334473,0.4986938238143921,0.6185553073883057,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.9456773996353148,0.6380137205123901,0.4472720324993133,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.7768593430519104,0.3545728921890259,0.3402212560176849,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31842041015625,0.6728903651237488,0.227925106883049,1.0483227968215942,285.3186950683594,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1903991699219,285.3190612792969,1.0,0.6085392236709595,1.0,1.0,0.0,1.0,-3.067652940750122,3.067645311355591,7.564683528471505e-06,2.368824243545532,0.9066758155822754,0.9066758155822754,0.0,203.2020721435547,210.0,51578.109375,-0.0,2713.4248046875,1.0,280.6417541503906,284.0111083984375,294.0991516113281,297.3676452636719,293.1499938964844,293.1499938964844,280.3500061035156,35596.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421566724777222,1.0,0.0,0.0,3.6566758155822754,3.6566996574401855,8.922081633500056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.22314453125,0.0,1537.580810546875,1895.4371337890625,0.0,3792.03662109375,0.9065101742744446,1.0,0.0,3.0,1.0,0.0
12417060,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.7055094242095947,0.2640657722949981,0.2427735328674316,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.8626837730407715,0.4966496527194977,0.6169245839118958,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9419468641281128,0.638301432132721,0.4480997920036316,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.7735446095466614,0.3538810908794403,0.3401151597499847,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.6698943376541138,0.2273777723312378,1.0479151010513306,285.1197204589844,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1800842285156,285.1170654296875,1.0,0.6102585792541504,1.0,1.0,0.0,1.0,-3.066044330596924,3.066036939620972,7.5574207585304976e-06,2.3678622245788574,0.907387912273407,0.907387912273407,0.0,206.6634979248047,213.0,52733.7578125,-0.0,2728.356689453125,1.0,280.3576965332031,283.7980651855469,294.1440124511719,297.5518493652344,293.1499938964844,293.1499938964844,280.04998779296875,35717.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529173970222472,1.0,0.0,0.0,3.668088436126709,3.668112754821777,8.977861511993979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.19384765625,0.0,1551.2650146484375,1895.4371337890625,0.0,3889.205810546875,0.909118115901947,1.0,0.0,3.0,1.0,0.0
12417120,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.7055094242095947,0.2640657722949981,0.2427735328674316,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.8626837730407715,0.4966496527194977,0.6169245839118958,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9419468641281128,0.638301432132721,0.4480997920036316,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.7735446095466614,0.3538810908794403,0.3401151597499847,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.6698943376541138,0.2273777723312378,1.0479151010513306,285.1197204589844,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1800842285156,285.1170654296875,1.0,0.6102585792541504,1.0,1.0,0.0,1.0,-3.066044330596924,3.066036939620972,7.5574207585304976e-06,2.3678622245788574,0.907387912273407,0.907387912273407,0.0,206.6634979248047,213.0,52733.7578125,-0.0,2728.356689453125,1.0,280.3576965332031,283.7980651855469,294.1440124511719,297.5518493652344,293.1499938964844,293.1499938964844,280.04998779296875,35717.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529173970222472,1.0,0.0,0.0,3.668088436126709,3.668112754821777,8.977861511993979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.19384765625,0.0,1551.2650146484375,1895.4371337890625,0.0,3889.205810546875,0.909118115901947,1.0,0.0,3.0,1.0,0.0
12417180,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6993680596351624,0.2617200911045074,0.2411069124937057,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8559088110923767,0.4930072724819183,0.6131616234779358,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9349295496940612,0.6366342306137085,0.4473735988140106,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7678244113922119,0.3518499135971069,0.3386861085891723,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6645926237106323,0.225761279463768,1.04275643825531,284.8939514160156,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1553649902344,284.8909606933594,1.0,0.6110973358154297,1.0,1.0,0.0,1.0,-3.051779270172119,3.051771640777588,7.48771708458662e-06,2.3570377826690674,0.9048418402671814,0.9048418402671814,0.0,211.344482421875,216.0,53770.69140625,-0.0,2724.722412109375,1.0,280.0580749511719,283.5635986328125,294.12432861328125,297.6151123046875,293.1499938964844,293.1499938964844,279.75,35948.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641215205192566,1.0,0.0,0.0,3.670835018157959,3.6708593368530273,8.991311801764823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.1357421875,0.0,1556.0855712890625,1895.4371337890625,0.0,3989.239501953125,0.9098811745643616,1.0,0.0,3.0,1.0,0.0
12417240,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6993680596351624,0.2617200911045074,0.2411069124937057,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8559088110923767,0.4930072724819183,0.6131616234779358,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9349295496940612,0.6366342306137085,0.4473735988140106,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7678244113922119,0.3518499135971069,0.3386861085891723,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6645926237106323,0.225761279463768,1.04275643825531,284.8939514160156,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1553649902344,284.8909606933594,1.0,0.6110973358154297,1.0,1.0,0.0,1.0,-3.051779270172119,3.051771640777588,7.48771708458662e-06,2.3570377826690674,0.9048418402671814,0.9048418402671814,0.0,211.344482421875,216.0,53770.69140625,-0.0,2724.722412109375,1.0,280.0580749511719,283.5635986328125,294.12432861328125,297.6151123046875,293.1499938964844,293.1499938964844,279.75,35948.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641215205192566,1.0,0.0,0.0,3.670835018157959,3.6708593368530273,8.991311801764823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.1357421875,0.0,1556.0855712890625,1895.4371337890625,0.0,3989.239501953125,0.9098811745643616,1.0,0.0,3.0,1.0,0.0
12417300,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.695986270904541,0.2602984607219696,0.2400294542312622,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.8523111939430237,0.4908603727817535,0.6108480095863342,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.931090533733368,0.6354215741157532,0.4467352926731109,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.7647089958190918,0.3505349457263946,0.3376670181751251,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.6616425514221191,0.2246856540441513,1.0388985872268677,284.7343139648437,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1412048339844,284.7242431640625,1.0,0.6111838817596436,1.0,1.0,0.0,1.0,-3.041717529296875,3.041710138320923,7.4385711741342675e-06,2.3493285179138184,0.9018542170524596,0.9018542170524596,0.0,213.71197509765625,216.0,54735.7265625,-0.0,2717.306884765625,1.0,279.8007202148437,283.3868408203125,294.1273803710937,297.73162841796875,293.1499938964844,293.1499938964844,279.75,36100.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707789421081544,1.0,0.0,0.0,3.668478727340698,3.668503046035767,8.97977201930189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.98193359375,0.0,1554.5777587890625,1895.4371337890625,0.0,4048.066650390625,0.9094209671020508,1.0,0.0,3.0,1.0,0.0
12417360,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.692358136177063,0.2587295174598694,0.2387667000293731,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.8485425710678101,0.4885208904743194,0.6082072257995605,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.9269692897796632,0.6339660882949829,0.4458535015583038,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650390625,0.7614023685455322,0.3490423262119293,0.3364309966564178,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.6584845185279846,0.2234509438276291,1.0341798067092896,284.6646728515625,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1259765625,284.6616516113281,1.0,0.6110415458679199,1.0,1.0,0.0,1.0,-3.0295419692993164,3.0295345783233643,7.37926575311576e-06,2.3399782180786133,0.899208128452301,0.899208128452301,0.0,216.1208648681641,204.0,54659.0,-0.0,2706.0107421875,1.0,279.75799560546875,283.328857421875,294.0898742675781,297.6407470703125,293.1499938964844,293.1499938964844,280.04998779296875,36237.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730932712554932,1.0,0.0,0.0,3.662923812866211,3.6629478931427,8.952597454481293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.71240234375,0.0,1549.3756103515625,1895.4371337890625,0.0,4068.40283203125,0.9083033204078674,1.0,0.0,3.0,1.0,0.0
12417420,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.6917484402656555,0.2567742168903351,0.2365798205137252,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.8482725024223328,0.4852492809295654,0.6035300493240356,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9284284114837646,0.6329216957092285,0.4446547031402588,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.7613811492919922,0.347045749425888,0.3341468870639801,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.6578958034515381,0.2216213941574096,1.0245524644851685,284.8002014160156,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.11083984375,284.80010986328125,1.0,0.6062522530555725,1.0,1.0,0.0,1.0,-3.006819248199463,3.0068118572235107,7.268836270668544e-06,2.322363376617432,0.8983452916145325,0.8983452916145325,0.0,213.13023376464844,192.0,52971.1484375,-0.0,2646.691162109375,1.0,280.042236328125,283.5043029785156,293.99127197265625,297.3684997558594,293.1499938964844,293.1499938964844,280.3500061035156,36192.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614384174346924,1.0,0.0,0.0,3.655117988586426,3.655142068862915,8.914482236832555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.671875,0.0,1540.30908203125,1895.4371337890625,0.0,3965.3974609375,0.906557023525238,1.0,0.0,3.0,1.0,0.0
12417480,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.6917484402656555,0.2567742168903351,0.2365798205137252,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.8482725024223328,0.4852492809295654,0.6035300493240356,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9284284114837646,0.6329216957092285,0.4446547031402588,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.7613811492919922,0.347045749425888,0.3341468870639801,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.6578958034515381,0.2216213941574096,1.0245524644851685,284.8002014160156,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.11083984375,284.80010986328125,1.0,0.6062522530555725,1.0,1.0,0.0,1.0,-3.006819248199463,3.0068118572235107,7.268836270668544e-06,2.322363376617432,0.8983452916145325,0.8983452916145325,0.0,213.13023376464844,192.0,52971.1484375,-0.0,2646.691162109375,1.0,280.042236328125,283.5043029785156,293.99127197265625,297.3684997558594,293.1499938964844,293.1499938964844,280.3500061035156,36192.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614384174346924,1.0,0.0,0.0,3.655117988586426,3.655142068862915,8.914482236832555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.671875,0.0,1540.30908203125,1895.4371337890625,0.0,3965.3974609375,0.906557023525238,1.0,0.0,3.0,1.0,0.0
12417540,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.6967398524284363,0.2559328377246856,0.2353433966636657,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8538670539855957,0.4833299219608307,0.6004676818847656,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9375393390655518,0.6333366632461548,0.4445338249206543,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7667837142944336,0.3461163938045501,0.3327624201774597,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.662172257900238,0.2206373065710067,1.0178821086883545,284.95965576171875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1092529296875,284.9598083496094,1.0,0.5997858643531799,1.0,1.0,0.0,1.0,-2.992665529251098,2.9926583766937256,7.200497748272028e-06,2.3114020824432373,0.8998290300369263,0.8998290300369263,0.0,204.9600067138672,180.0,51356.359375,-0.0,2577.936279296875,1.0,280.341796875,283.7000427246094,293.953857421875,297.21295166015625,293.1499938964844,293.1499938964844,280.6499938964844,36044.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94810950756073,1.0,0.0,0.0,3.652907371520996,3.652931451797485,8.903701882445603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.373046875,0.0,1536.740966796875,1895.4371337890625,0.0,3845.9150390625,0.9059701561927797,1.0,0.0,3.0,1.0,0.0
12417600,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.6967398524284363,0.2559328377246856,0.2353433966636657,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8538670539855957,0.4833299219608307,0.6004676818847656,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9375393390655518,0.6333366632461548,0.4445338249206543,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7667837142944336,0.3461163938045501,0.3327624201774597,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.662172257900238,0.2206373065710067,1.0178821086883545,284.95965576171875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1092529296875,284.9598083496094,1.0,0.5997858643531799,1.0,1.0,0.0,1.0,-2.992665529251098,2.9926583766937256,7.200497748272028e-06,2.3114020824432373,0.8998290300369263,0.8998290300369263,0.0,204.9600067138672,180.0,51356.359375,-0.0,2577.936279296875,1.0,280.341796875,283.7000427246094,293.953857421875,297.21295166015625,293.1499938964844,293.1499938964844,280.6499938964844,36044.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94810950756073,1.0,0.0,0.0,3.652907371520996,3.652931451797485,8.903701882445603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.373046875,0.0,1536.740966796875,1895.4371337890625,0.0,3845.9150390625,0.9059701561927797,1.0,0.0,3.0,1.0,0.0
12417660,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.7048240303993225,0.2556093633174896,0.234583243727684,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8629161715507507,0.4820635914802551,0.5982453227043152,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.9505410194396972,0.6343134641647339,0.4448423385620117,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.7754172086715698,0.3457507193088531,0.3319115042686462,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.6694464087486267,0.2201747745275497,1.013424277305603,285.1208801269531,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.1137084960937,285.1210327148437,1.0,0.5926276445388794,1.0,1.0,0.0,1.0,-2.983682155609131,2.983675003051758,7.157399068091763e-06,2.304492235183716,0.903479278087616,0.903479278087616,0.0,194.5337829589844,168.0,49830.71484375,-0.0,2507.939208984375,1.0,280.6418151855469,283.8959655761719,293.9325256347656,297.092529296875,293.1499938964844,293.1499938964844,280.3500061035156,35854.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357840418815612,1.0,0.0,0.0,3.657781600952149,3.6578056812286377,8.92747891612089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.935546875,0.0,1540.7501220703125,1895.4371337890625,0.0,3734.041259765625,0.9069332480430604,1.0,0.0,3.0,1.0,0.0
12417720,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.7048240303993225,0.2556093633174896,0.234583243727684,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8629161715507507,0.4820635914802551,0.5982453227043152,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.9505410194396972,0.6343134641647339,0.4448423385620117,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.7754172086715698,0.3457507193088531,0.3319115042686462,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.6694464087486267,0.2201747745275497,1.013424277305603,285.1208801269531,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.1137084960937,285.1210327148437,1.0,0.5926276445388794,1.0,1.0,0.0,1.0,-2.983682155609131,2.983675003051758,7.157399068091763e-06,2.304492235183716,0.903479278087616,0.903479278087616,0.0,194.5337829589844,168.0,49830.71484375,-0.0,2507.939208984375,1.0,280.6418151855469,283.8959655761719,293.9325256347656,297.092529296875,293.1499938964844,293.1499938964844,280.3500061035156,35854.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357840418815612,1.0,0.0,0.0,3.657781600952149,3.6578056812286377,8.92747891612089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.935546875,0.0,1540.7501220703125,1895.4371337890625,0.0,3734.041259765625,0.9069332480430604,1.0,0.0,3.0,1.0,0.0
12417780,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7128180265426636,0.2541857063770294,0.2333084195852279,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8724693655967712,0.4794559180736542,0.5951782464981079,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9630520343780518,0.6331565976142883,0.4442711472511291,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7845012545585632,0.3444112837314605,0.3306231200695038,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.6772173643112183,0.2191308289766311,1.0080403089523315,284.9159851074219,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1053161621094,284.9130249023437,1.0,0.5848385691642761,1.0,1.0,0.0,1.0,-2.970619440078736,2.9706122875213623,7.095391993061639e-06,2.294630765914917,0.901436686515808,0.901436686515808,0.0,184.08750915527344,156.0,50818.20703125,-0.0,2430.751708984375,1.0,280.35772705078125,283.6817321777344,293.986572265625,297.2757873535156,293.1499938964844,293.1499938964844,280.04998779296875,36000.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454581141471864,1.0,0.0,0.0,3.6587345600128174,3.658758640289306,8.932131549954647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.671875,0.0,1542.9150390625,1895.4371337890625,0.0,3821.95458984375,0.9072166681289672,1.0,0.0,3.0,1.0,0.0
12417840,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7128180265426636,0.2541857063770294,0.2333084195852279,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8724693655967712,0.4794559180736542,0.5951782464981079,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9630520343780518,0.6331565976142883,0.4442711472511291,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7845012545585632,0.3444112837314605,0.3306231200695038,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.6772173643112183,0.2191308289766311,1.0080403089523315,284.9159851074219,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1053161621094,284.9130249023437,1.0,0.5848385691642761,1.0,1.0,0.0,1.0,-2.970619440078736,2.9706122875213623,7.095391993061639e-06,2.294630765914917,0.901436686515808,0.901436686515808,0.0,184.08750915527344,156.0,50818.20703125,-0.0,2430.751708984375,1.0,280.35772705078125,283.6817321777344,293.986572265625,297.2757873535156,293.1499938964844,293.1499938964844,280.04998779296875,36000.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454581141471864,1.0,0.0,0.0,3.6587345600128174,3.658758640289306,8.932131549954647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.671875,0.0,1542.9150390625,1895.4371337890625,0.0,3821.95458984375,0.9072166681289672,1.0,0.0,3.0,1.0,0.0
12417900,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.7160362005233765,0.2530091106891632,0.2322295159101486,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.8767595887184143,0.4775655269622803,0.5928919315338135,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.968362033367157,0.6317902207374573,0.443387895822525,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.7885521650314331,0.3432673215866089,0.3295254409313202,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.6806384325027466,0.2182611376047134,1.003854274749756,284.75665283203125,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.096435546875,284.7461242675781,1.0,0.5805338025093079,1.0,1.0,0.0,1.0,-2.959800720214844,2.9597935676574707,7.043997356959153e-06,2.2863576412200928,0.8986045122146606,0.8986045122146606,0.0,179.13546752929688,156.0,51766.5859375,-0.0,2385.99267578125,1.0,280.1009826660156,283.50543212890625,294.0045471191406,297.4148254394531,293.1499938964844,293.1499938964844,280.04998779296875,36132.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529567956924438,1.0,0.0,0.0,3.655915260314941,3.6559395790100098,8.918371463551011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.93603515625,0.0,1540.75634765625,1895.4371337890625,0.0,3889.56005859375,0.9066372513771056,1.0,0.0,3.0,1.0,0.0
12417960,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.7188494205474854,0.2516081929206848,0.2308819442987442,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.8807573914527893,0.4753821790218353,0.5901333689689636,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.9731431603431702,0.6300485730171204,0.4421426653861999,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854553222656,0.7922981977462769,0.3418713808059692,0.3281312882900238,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.6837497353553772,0.2171891629695892,0.9986159205436708,284.68505859375,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.08575439453125,284.68182373046875,1.0,0.5759242177009583,1.0,1.0,0.0,1.0,-2.946164846420288,2.946157693862915,6.979396857786924e-06,2.2758913040161133,0.8960747718811035,0.8960747718811035,0.0,174.3092041015625,144.0,51679.57421875,-0.0,2337.124755859375,1.0,280.0580749511719,283.4465637207031,293.9717102050781,297.33416748046875,293.1499938964844,293.1499938964844,280.3500061035156,36257.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559770226478576,1.0,0.0,0.0,3.650059461593628,3.650083541870117,8.889824130164925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.41845703125,0.0,1535.162841796875,1895.4371337890625,0.0,3916.644775390625,0.9054439067840576,1.0,0.0,3.0,1.0,0.0
12418020,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.7265653014183044,0.2498244345188141,0.2286022901535034,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8916130065917969,0.4722207486629486,0.5852645039558411,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.9848560690879822,0.6283679604530334,0.4402820467948913,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.8022624254226685,0.3399187624454498,0.3256246149539947,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.6920872330665588,0.2155546247959137,0.9885977506637572,284.8205871582031,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0758972167969,284.8205871582031,1.0,0.5663241744041443,1.0,1.0,0.0,1.0,-2.921621084213257,2.921614170074463,6.8633994487754535e-06,2.256845712661743,0.8936588764190674,0.8936588764190674,0.0,163.48655700683594,132.0,49997.03125,-0.0,2239.58251953125,1.0,280.3421325683594,283.62310791015625,293.8690795898437,297.0621032714844,293.1499938964844,293.1499938964844,280.6499938964844,36275.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442274570465088,1.0,0.0,0.0,3.640019178390503,3.640043258666992,8.840984833113907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.94482421875,0.0,1524.1473388671875,1895.4371337890625,0.0,3810.812744140625,0.9032207131385804,1.0,0.0,3.0,1.0,0.0
12418080,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.7265653014183044,0.2498244345188141,0.2286022901535034,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8916130065917969,0.4722207486629486,0.5852645039558411,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.9848560690879822,0.6283679604530334,0.4402820467948913,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.8022624254226685,0.3399187624454498,0.3256246149539947,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.6920872330665588,0.2155546247959137,0.9885977506637572,284.8205871582031,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0758972167969,284.8205871582031,1.0,0.5663241744041443,1.0,1.0,0.0,1.0,-2.921621084213257,2.921614170074463,6.8633994487754535e-06,2.256845712661743,0.8936588764190674,0.8936588764190674,0.0,163.48655700683594,132.0,49997.03125,-0.0,2239.58251953125,1.0,280.3421325683594,283.62310791015625,293.8690795898437,297.0621032714844,293.1499938964844,293.1499938964844,280.6499938964844,36275.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442274570465088,1.0,0.0,0.0,3.640019178390503,3.640043258666992,8.840984833113907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.94482421875,0.0,1524.1473388671875,1895.4371337890625,0.0,3810.812744140625,0.9032207131385804,1.0,0.0,3.0,1.0,0.0
12418140,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7381904721260071,0.2490364760160446,0.2272858768701553,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9077024459838868,0.4702898561954498,0.5820103883743286,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990082383155824,0.628219485282898,0.4393980205059051,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8162767291069031,0.3389246761798858,0.324042946100235,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7044906616210938,0.214634358882904,0.9816014170646667,284.9840393066406,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0768737792969,284.9844055175781,1.0,0.5568739771842957,1.0,1.0,0.0,1.0,-2.9056313037872314,2.9056246280670166,6.788556675019208e-06,2.244528293609619,0.89158695936203,0.89158695936203,0.0,151.31207275390625,120.0,48360.6953125,-0.0,2151.477294921875,1.0,280.64166259765625,283.8234558105469,293.8279724121094,296.90216064453125,293.1499938964844,293.1499938964844,280.95001220703125,36268.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929999589920044,1.0,0.0,0.0,3.630019903182984,3.6300437450408936,8.792478070063225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.6474609375,0.0,1513.0478515625,1895.4371337890625,0.0,3681.13720703125,0.9009861946105956,1.0,0.0,3.0,1.0,0.0
12418200,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7381904721260071,0.2490364760160446,0.2272858768701553,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9077024459838868,0.4702898561954498,0.5820103883743286,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990082383155824,0.628219485282898,0.4393980205059051,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8162767291069031,0.3389246761798858,0.324042946100235,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7044906616210938,0.214634358882904,0.9816014170646667,284.9840393066406,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0768737792969,284.9844055175781,1.0,0.5568739771842957,1.0,1.0,0.0,1.0,-2.9056313037872314,2.9056246280670166,6.788556675019208e-06,2.244528293609619,0.89158695936203,0.89158695936203,0.0,151.31207275390625,120.0,48360.6953125,-0.0,2151.477294921875,1.0,280.64166259765625,283.8234558105469,293.8279724121094,296.90216064453125,293.1499938964844,293.1499938964844,280.95001220703125,36268.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929999589920044,1.0,0.0,0.0,3.630019903182984,3.6300437450408936,8.792478070063225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.6474609375,0.0,1513.0478515625,1895.4371337890625,0.0,3681.13720703125,0.9009861946105956,1.0,0.0,3.0,1.0,0.0
12418260,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7487937211990356,0.2486099749803543,0.2265238463878631,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.923234522342682,0.4688833951950073,0.579730212688446,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.9990000128746032,0.6313236355781555,0.4202319085597992,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8280326128005981,0.3383537828922272,0.3230900168418884,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7151996493339539,0.2140646427869796,0.9771166443824768,285.13623046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0877990722656,285.1354064941406,1.0,0.5464948415756226,1.0,1.0,0.0,1.0,-2.8739192485809326,2.8739125728607178,6.6401712501829024e-06,2.21957802772522,0.889768660068512,0.889768660068512,0.0,141.22482299804688,108.0,46572.9609375,-0.0,2047.7042236328125,1.0,280.9415283203125,284.0143737792969,293.80224609375,296.7678527832031,293.1499938964844,293.1499938964844,281.25,36249.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162263870239258,1.0,0.0,0.0,3.620827674865722,3.6208512783050537,8.748004347580718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.0068359375,0.0,1502.8072509765625,1895.4371337890625,0.0,3554.29296875,0.8989188075065613,1.0,0.0,3.0,1.0,0.0
12418320,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7487937211990356,0.2486099749803543,0.2265238463878631,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.923234522342682,0.4688833951950073,0.579730212688446,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.9990000128746032,0.6313236355781555,0.4202319085597992,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8280326128005981,0.3383537828922272,0.3230900168418884,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7151996493339539,0.2140646427869796,0.9771166443824768,285.13623046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0877990722656,285.1354064941406,1.0,0.5464948415756226,1.0,1.0,0.0,1.0,-2.8739192485809326,2.8739125728607178,6.6401712501829024e-06,2.21957802772522,0.889768660068512,0.889768660068512,0.0,141.22482299804688,108.0,46572.9609375,-0.0,2047.7042236328125,1.0,280.9415283203125,284.0143737792969,293.80224609375,296.7678527832031,293.1499938964844,293.1499938964844,281.25,36249.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162263870239258,1.0,0.0,0.0,3.620827674865722,3.6208512783050537,8.748004347580718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.0068359375,0.0,1502.8072509765625,1895.4371337890625,0.0,3554.29296875,0.8989188075065613,1.0,0.0,3.0,1.0,0.0
12418380,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.7616673707962036,0.2483321726322174,0.2259089350700378,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.9419773817062378,0.4677697420120239,0.5778295993804932,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.9990000128746032,0.6388205289840698,0.3976646065711975,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.841841995716095,0.337990939617157,0.3223503828048706,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.726932168006897,0.2137236446142196,0.9736488461494446,285.2831726074219,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.1194152832031,285.2826232910156,1.0,0.5352875590324402,1.0,1.0,0.0,1.0,-2.838397979736328,2.8383915424346924,6.478533123299712e-06,2.192819356918335,0.8881267309188843,0.8881267309188843,0.0,130.86618041992188,111.0,44766.72265625,-0.0,1939.813232421875,1.0,281.2414855957031,284.2021789550781,293.7741394042969,296.62921142578125,293.1499938964844,293.1499938964844,281.54998779296875,36230.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020299315452576,1.0,0.0,0.0,3.612269878387451,3.6122934818267822,8.706701351002266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.68896484375,0.0,1493.3056640625,1895.4371337890625,0.0,3422.4990234375,0.8969951272010803,1.0,0.0,3.0,1.0,0.0
