time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418440,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.7616673707962036,0.2483321726322174,0.2259089350700378,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.9419773817062378,0.4677697420120239,0.5778295993804932,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.9990000128746032,0.6388205289840698,0.3976646065711975,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.841841995716095,0.337990939617157,0.3223503828048706,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.726932168006897,0.2137236446142196,0.9736488461494446,285.2831726074219,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.1194152832031,285.2826232910156,1.0,0.5352875590324402,1.0,1.0,0.0,1.0,-2.838397979736328,2.8383915424346924,6.478533123299712e-06,2.192819356918335,0.8881267309188843,0.8881267309188843,0.0,130.86618041992188,111.0,44766.72265625,-0.0,1939.813232421875,1.0,281.2414855957031,284.2021789550781,293.7741394042969,296.62921142578125,293.1499938964844,293.1499938964844,281.54998779296875,36230.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020299315452576,1.0,0.0,0.0,3.612269878387451,3.6122934818267822,8.706701351002266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.68896484375,0.0,1493.3056640625,1895.4371337890625,0.0,3422.4990234375,0.8969951272010803,1.0,0.0,3.0,1.0,0.0
12418500,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.7666624188423157,0.2482234835624694,0.2256613671779632,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.948852241039276,0.4672861695289612,0.5770111083984375,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.9990000128746032,0.6432395577430725,0.389487475156784,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.8471875190734863,0.337863951921463,0.3220677673816681,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.7313283681869507,0.2136323451995849,0.9724636673927308,285.4022521972656,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.1410522460937,285.4100952148437,1.0,0.5316247344017029,1.0,1.0,0.0,1.0,-2.8257369995117188,2.825730562210083,6.420509635063354e-06,2.1828763484954834,0.8879572153091431,0.8879572153091431,0.0,127.22802734375,111.0,43425.2734375,-0.0,1902.017333984375,1.0,281.4976501464844,284.356201171875,293.7366943359375,296.4615783691406,293.1499938964844,293.1499938964844,281.54998779296875,36206.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925589919090271,1.0,0.0,0.0,3.608119487762451,3.6081430912017822,8.6867055415496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.71337890625,0.0,1488.596923828125,1895.4371337890625,0.0,3334.130615234375,0.8960879445075989,1.0,0.0,3.0,1.0,0.0
12418560,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.7706266045570374,0.2481748908758163,0.2255356609821319,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.9540430307388306,0.4668956100940704,0.5764130353927612,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.9990000128746032,0.6474690437316895,0.3833270370960235,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393310546875,0.8514187932014465,0.3378126919269562,0.3219225704669952,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43914794921875,0.7347992658615112,0.2136183232069015,0.9718847274780272,285.4393920898437,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1623840332031,285.4396057128906,1.0,0.5288432836532593,1.0,1.0,0.0,1.0,-2.8167526721954346,2.816746473312378,6.379646947607398e-06,2.1758899688720703,0.8868928551673889,0.8868928551673889,0.0,124.55632019042967,129.0,43097.11328125,-0.0,1874.952392578125,1.0,281.54150390625,284.3968505859375,293.74542236328125,296.4945373535156,293.1499938964844,293.1499938964844,281.8500061035156,36199.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873630166053772,1.0,0.0,0.0,3.604752779006958,3.604776382446289,8.670502893437515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.15771484375,0.0,1484.886962890625,1895.4371337890625,0.0,3285.538330078125,0.8952974081039429,1.0,0.0,3.0,1.0,0.0
12418620,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.7686234712600708,0.248167872428894,0.2255337089300155,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.9508694410324096,0.4662390351295471,0.5756028890609741,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.653717041015625,0.3863060474395752,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8493044972419739,0.3378247320652008,0.321931928396225,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138916015625,0.7331458330154419,0.2137130200862884,0.972317397594452,285.61456298828125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.19207763671875,285.61590576171875,1.0,0.5306879281997681,1.0,1.0,0.0,1.0,-2.8200838565826416,2.820077419281006,6.394197953341063e-06,2.178213834762573,0.8864138126373291,0.8864138126373291,0.0,125.79238891601562,147.0,41669.2734375,-0.0,1886.1690673828125,1.0,281.84136962890625,284.60504150390625,293.7199401855469,296.3754272460937,293.1499938964844,293.1499938964844,282.1499938964844,36143.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873077929019928,1.0,0.0,0.0,3.5992114543914795,3.5992350578308105,8.64386606735934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.48876953125,0.0,1478.456298828125,1895.4371337890625,0.0,3151.68115234375,0.8940250277519226,1.0,0.0,3.0,1.0,0.0
12418680,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.7686234712600708,0.248167872428894,0.2255337089300155,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.9508694410324096,0.4662390351295471,0.5756028890609741,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.653717041015625,0.3863060474395752,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8493044972419739,0.3378247320652008,0.321931928396225,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138916015625,0.7331458330154419,0.2137130200862884,0.972317397594452,285.61456298828125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.19207763671875,285.61590576171875,1.0,0.5306879281997681,1.0,1.0,0.0,1.0,-2.8200838565826416,2.820077419281006,6.394197953341063e-06,2.178213834762573,0.8864138126373291,0.8864138126373291,0.0,125.79238891601562,147.0,41669.2734375,-0.0,1886.1690673828125,1.0,281.84136962890625,284.60504150390625,293.7199401855469,296.3754272460937,293.1499938964844,293.1499938964844,282.1499938964844,36143.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873077929019928,1.0,0.0,0.0,3.5992114543914795,3.5992350578308105,8.64386606735934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.48876953125,0.0,1478.456298828125,1895.4371337890625,0.0,3151.68115234375,0.8940250277519226,1.0,0.0,3.0,1.0,0.0
12418740,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031616210937,0.7591695785522461,0.248291403055191,0.2258360981941223,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038330078125,0.9368980526924132,0.4657508432865143,0.5752569437026978,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.9990000128746032,0.6559922695159912,0.4015215933322906,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.8392314314842224,0.3379964232444763,0.3222872912883758,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028869628906,0.724875807762146,0.2138849943876266,0.9741310477256776,285.80377197265625,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1992492675781,285.8055419921875,1.0,0.5379598736763,1.0,1.0,0.0,1.0,-2.841007947921753,2.841001510620117,6.489402494480601e-06,2.1943604946136475,0.8868864178657532,0.8868864178657532,0.0,132.4519805908203,165.0,40401.15234375,-0.0,1951.7366943359373,1.0,282.1413269042969,284.8222045898437,293.6968688964844,296.271728515625,293.1499938964844,293.1499938964844,282.45001220703125,36061.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599763512611389,1.0,0.0,0.0,3.596710681915283,3.596734046936035,8.631857895124995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.61376953125,0.0,1475.1405029296875,1895.4371337890625,0.0,3028.782958984375,0.8934109807014465,1.0,0.0,3.0,1.0,0.0
12418800,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031616210937,0.7591695785522461,0.248291403055191,0.2258360981941223,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038330078125,0.9368980526924132,0.4657508432865143,0.5752569437026978,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.9990000128746032,0.6559922695159912,0.4015215933322906,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.8392314314842224,0.3379964232444763,0.3222872912883758,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028869628906,0.724875807762146,0.2138849943876266,0.9741310477256776,285.80377197265625,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1992492675781,285.8055419921875,1.0,0.5379598736763,1.0,1.0,0.0,1.0,-2.841007947921753,2.841001510620117,6.489402494480601e-06,2.1943604946136475,0.8868864178657532,0.8868864178657532,0.0,132.4519805908203,165.0,40401.15234375,-0.0,1951.7366943359373,1.0,282.1413269042969,284.8222045898437,293.6968688964844,296.271728515625,293.1499938964844,293.1499938964844,282.45001220703125,36061.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599763512611389,1.0,0.0,0.0,3.596710681915283,3.596734046936035,8.631857895124995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.61376953125,0.0,1475.1405029296875,1895.4371337890625,0.0,3028.782958984375,0.8934109807014465,1.0,0.0,3.0,1.0,0.0
12418860,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.7462693452835083,0.2485045045614242,0.2263533920049667,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.9169663190841676,0.4653886556625366,0.5752466320991516,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.9990000128746032,0.6548597812652588,0.4243971109390259,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.8253480195999146,0.3382909297943115,0.32289919257164,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.7127604484558105,0.2140516489744186,0.976622760295868,285.99835205078125,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.188232421875,286.00030517578125,1.0,0.5488557815551758,1.0,1.0,0.0,1.0,-2.8728363513946533,2.8728296756744385,6.6357893047097605e-06,2.219019889831543,0.8883408904075623,0.8883408904075623,0.0,142.9214630126953,168.0,39212.5078125,-0.0,2054.86962890625,1.0,282.4413146972656,285.0422668457031,293.67236328125,296.1739501953125,293.1499938964844,293.1499938964844,282.75,35963.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479951024055481,1.0,0.0,0.0,3.597865104675293,3.597888469696045,8.637400128463923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.52734375,0.0,1475.6651611328125,1895.4371337890625,0.0,2916.49609375,0.8936001658439636,1.0,0.0,3.0,1.0,0.0
12418920,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.7462693452835083,0.2485045045614242,0.2263533920049667,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.9169663190841676,0.4653886556625366,0.5752466320991516,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.9990000128746032,0.6548597812652588,0.4243971109390259,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.8253480195999146,0.3382909297943115,0.32289919257164,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.7127604484558105,0.2140516489744186,0.976622760295868,285.99835205078125,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.188232421875,286.00030517578125,1.0,0.5488557815551758,1.0,1.0,0.0,1.0,-2.8728363513946533,2.8728296756744385,6.6357893047097605e-06,2.219019889831543,0.8883408904075623,0.8883408904075623,0.0,142.9214630126953,168.0,39212.5078125,-0.0,2054.86962890625,1.0,282.4413146972656,285.0422668457031,293.67236328125,296.1739501953125,293.1499938964844,293.1499938964844,282.75,35963.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479951024055481,1.0,0.0,0.0,3.597865104675293,3.597888469696045,8.637400128463923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.52734375,0.0,1475.6651611328125,1895.4371337890625,0.0,2916.49609375,0.8936001658439636,1.0,0.0,3.0,1.0,0.0
12418980,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852722167969,0.7373991012573242,0.2487456947565078,0.2268421202898025,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.90346097946167,0.465096116065979,0.5752479434013367,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.9990000128746032,0.6520598530769348,0.4418531954288482,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.8154594302177429,0.3386398255825043,0.3235088288784027,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18505859375,0.7033472657203674,0.2141607254743576,0.9785587191581726,286.1857604980469,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.1697692871094,286.1871032714844,1.0,0.556887686252594,1.0,1.0,0.0,1.0,-2.8974809646606445,2.8974742889404297,6.7508863139664754e-06,2.2383921146392822,0.8906399607658386,0.8906399607658386,0.0,151.29270935058594,171.0,37948.80859375,-0.0,2137.494140625,1.0,282.7413635253906,285.255615234375,293.64337158203125,296.0716857910156,293.1499938964844,293.1499938964844,283.04998779296875,35863.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365020751953125,1.0,0.0,0.0,3.602837085723877,3.602860689163208,8.661289143674367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.63037109375,0.0,1480.31640625,1895.4371337890625,0.0,2809.05224609375,0.8946378827095032,1.0,0.0,3.0,1.0,0.0
12419040,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852722167969,0.7373991012573242,0.2487456947565078,0.2268421202898025,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.90346097946167,0.465096116065979,0.5752479434013367,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.9990000128746032,0.6520598530769348,0.4418531954288482,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.8154594302177429,0.3386398255825043,0.3235088288784027,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18505859375,0.7033472657203674,0.2141607254743576,0.9785587191581726,286.1857604980469,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.1697692871094,286.1871032714844,1.0,0.556887686252594,1.0,1.0,0.0,1.0,-2.8974809646606445,2.8974742889404297,6.7508863139664754e-06,2.2383921146392822,0.8906399607658386,0.8906399607658386,0.0,151.29270935058594,171.0,37948.80859375,-0.0,2137.494140625,1.0,282.7413635253906,285.255615234375,293.64337158203125,296.0716857910156,293.1499938964844,293.1499938964844,283.04998779296875,35863.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365020751953125,1.0,0.0,0.0,3.602837085723877,3.602860689163208,8.661289143674367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.63037109375,0.0,1480.31640625,1895.4371337890625,0.0,2809.05224609375,0.8946378827095032,1.0,0.0,3.0,1.0,0.0
12419100,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7339743375778198,0.2488584816455841,0.2270387411117553,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3183898925781,0.898502767086029,0.4649558067321777,0.575192928314209,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194580078125,0.9990000128746032,0.6506996750831604,0.4489389955997467,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169250488281,0.8115062713623047,0.3388132154941559,0.3237731456756592,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135681152344,0.6995767951011658,0.2141971737146377,0.9792606234550476,286.3180847167969,286.128173828125,293.1998596191406,290.6717224121094,293.2017517089844,297.16180419921875,286.32666015625,1.0,0.5602308511734009,1.0,1.0,0.0,1.0,-2.9073474407196045,2.9073405265808105,6.797169135097647e-06,2.246115207672119,0.8925741314888,0.8925741314888,0.0,154.77145385742188,171.0,36786.33984375,-0.0,2171.57470703125,1.0,282.9974670410156,285.4165344238281,293.60162353515625,295.9185485839844,293.1499938964844,293.1499938964844,283.04998779296875,35803.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282696604728699,1.0,0.0,0.0,3.606453895568848,3.6064774990081774,8.678687777319283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.4443359375,0.0,1483.808837890625,1895.4371337890625,0.0,2732.34375,0.8954369425773621,1.0,0.0,3.0,1.0,0.0
12419160,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.730970561504364,0.2490089982748031,0.2272957563400268,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642578125,0.8940916657447815,0.4648721814155578,0.5752546191215515,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.9990000128746032,0.6494987607002258,0.4543546736240387,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8079177737236023,0.339024543762207,0.3240968883037567,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636779785156,0.6962146759033203,0.2142565995454788,0.9801040887832642,286.3642272949219,286.1881103515625,293.1515197753906,290.6552124023437,293.15338134765625,297.15576171875,286.3651428222656,1.0,0.563197135925293,1.0,1.0,0.0,1.0,-2.9156389236450195,2.9156320095062256,6.836369720986113e-06,2.2526865005493164,0.8936581015586853,0.8936581015586853,0.0,157.9927978515625,174.0,36611.953125,-0.0,2201.855224609375,1.0,283.04150390625,285.46197509765625,293.6080322265625,295.9582824707031,293.1499938964844,293.1499938964844,283.1499938964844,35770.05078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244151473045349,1.0,0.0,0.0,3.611278533935547,3.611302137374878,8.701923661647015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.87255859375,0.0,1488.8118896484375,1895.4371337890625,0.0,2696.520263671875,0.8944565653800964,1.0,0.0,3.0,1.0,0.0
12419220,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185791015625,0.7237271666526794,0.248831108212471,0.2275366336107254,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41851806640625,0.8838081955909729,0.4641953110694885,0.5749874114990234,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.9909321665763856,0.6480364799499512,0.4539040327072143,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.7991235256195068,0.3390111923217773,0.3244940638542175,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4186096191406,0.6882376670837402,0.2140690088272094,0.9810210466384888,286.41851806640625,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1463317871094,286.4181823730469,1.0,0.5675026774406433,1.0,1.0,0.0,1.0,-2.916736602783203,2.9167299270629883,6.842042239441071e-06,2.253765344619751,0.8948677778244019,0.8948677778244019,0.0,165.04835510253906,177.0,35935.65625,-0.0,2238.840576171875,1.0,283.14697265625,285.53228759765625,293.6033020019531,295.93707275390625,293.1499938964844,293.1499938964844,283.1499938964844,35427.984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205126523971558,1.0,0.0,0.0,3.6000659465789795,3.6000893115997314,8.647970162201091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.38720703125,0.0,1474.099365234375,1895.4371337890625,0.0,2660.3193359375,0.8903393149375916,1.0,0.0,3.0,1.0,0.0
12419280,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185791015625,0.7237271666526794,0.248831108212471,0.2275366336107254,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41851806640625,0.8838081955909729,0.4641953110694885,0.5749874114990234,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.9909321665763856,0.6480364799499512,0.4539040327072143,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.7991235256195068,0.3390111923217773,0.3244940638542175,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4186096191406,0.6882376670837402,0.2140690088272094,0.9810210466384888,286.41851806640625,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1463317871094,286.4181823730469,1.0,0.5675026774406433,1.0,1.0,0.0,1.0,-2.916736602783203,2.9167299270629883,6.842042239441071e-06,2.253765344619751,0.8948677778244019,0.8948677778244019,0.0,165.04835510253906,177.0,35935.65625,-0.0,2238.840576171875,1.0,283.14697265625,285.53228759765625,293.6033020019531,295.93707275390625,293.1499938964844,293.1499938964844,283.1499938964844,35427.984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205126523971558,1.0,0.0,0.0,3.6000659465789795,3.6000893115997314,8.647970162201091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.38720703125,0.0,1474.099365234375,1895.4371337890625,0.0,2660.3193359375,0.8903393149375916,1.0,0.0,3.0,1.0,0.0
12419340,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118347167969,0.7173734307289124,0.2480539977550506,0.2271959483623504,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115905761719,0.8752912282943726,0.4628353118896484,0.5738441944122314,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114990234375,0.9834582805633544,0.6471418142318726,0.4534476697444916,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41168212890625,0.7917335629463196,0.3384122848510742,0.3243049681186676,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41192626953125,0.681503176689148,0.2134667038917541,0.9799181222915648,286.41162109375,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1387023925781,286.4109191894531,1.0,0.5704746246337891,1.0,1.0,0.0,1.0,-2.9131643772125244,2.9131574630737305,6.825588570791297e-06,2.2511355876922607,0.8939622640609741,0.8939622640609741,0.0,170.82894897460938,180.0,35601.76953125,-0.0,2261.339599609375,1.0,283.14990234375,285.5355224609375,293.5862121582031,295.9183349609375,293.1499938964844,293.1499938964844,283.1499938964844,34844.1953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211634159088135,1.0,0.0,0.0,3.567311286926269,3.5673344135284424,8.491322205372853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.9267578125,0.0,1434.6524658203125,1895.4371337890625,0.0,2666.35107421875,0.8820436000823975,1.0,0.0,3.0,1.0,0.0
12419400,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118347167969,0.7173734307289124,0.2480539977550506,0.2271959483623504,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115905761719,0.8752912282943726,0.4628353118896484,0.5738441944122314,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114990234375,0.9834582805633544,0.6471418142318726,0.4534476697444916,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41168212890625,0.7917335629463196,0.3384122848510742,0.3243049681186676,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41192626953125,0.681503176689148,0.2134667038917541,0.9799181222915648,286.41162109375,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1387023925781,286.4109191894531,1.0,0.5704746246337891,1.0,1.0,0.0,1.0,-2.9131643772125244,2.9131574630737305,6.825588570791297e-06,2.2511355876922607,0.8939622640609741,0.8939622640609741,0.0,170.82894897460938,180.0,35601.76953125,-0.0,2261.339599609375,1.0,283.14990234375,285.5355224609375,293.5862121582031,295.9183349609375,293.1499938964844,293.1499938964844,283.1499938964844,34844.1953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211634159088135,1.0,0.0,0.0,3.567311286926269,3.5673344135284424,8.491322205372853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.9267578125,0.0,1434.6524658203125,1895.4371337890625,0.0,2666.35107421875,0.8820436000823975,1.0,0.0,3.0,1.0,0.0
12419460,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.7113190293312073,0.246905967593193,0.2264323234558105,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40484619140625,0.8677828311920166,0.4610275328159332,0.5720210671424866,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.9765783548355104,0.6460923552513123,0.452908843755722,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049072265625,0.7851222157478333,0.3374024629592895,0.3236452043056488,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051208496094,0.6754136681556702,0.2125459164381027,0.977095901966095,286.40484619140625,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1297302246094,286.4042663574219,1.0,0.5724930167198181,1.0,1.0,0.0,1.0,-2.905730962753296,2.905724048614502,6.791006398998434e-06,2.2454826831817627,0.8914979696273804,0.8914979696273804,0.0,175.80184936523438,183.0,35198.078125,-0.0,2272.996826171875,1.0,283.1499938964844,285.5395202636719,293.5455017089844,295.85906982421875,293.1499938964844,293.1499938964844,283.1499938964844,34131.0234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820713460445404,1.0,0.0,0.0,3.52071475982666,3.520737409591675,8.270942544186255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.37890625,0.0,1380.54443359375,1895.4371337890625,0.0,2662.180419921875,0.8705444931983948,1.0,0.0,3.0,1.0,0.0
12419520,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.7113190293312073,0.246905967593193,0.2264323234558105,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40484619140625,0.8677828311920166,0.4610275328159332,0.5720210671424866,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.9765783548355104,0.6460923552513123,0.452908843755722,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049072265625,0.7851222157478333,0.3374024629592895,0.3236452043056488,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051208496094,0.6754136681556702,0.2125459164381027,0.977095901966095,286.40484619140625,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1297302246094,286.4042663574219,1.0,0.5724930167198181,1.0,1.0,0.0,1.0,-2.905730962753296,2.905724048614502,6.791006398998434e-06,2.2454826831817627,0.8914979696273804,0.8914979696273804,0.0,175.80184936523438,183.0,35198.078125,-0.0,2272.996826171875,1.0,283.1499938964844,285.5395202636719,293.5455017089844,295.85906982421875,293.1499938964844,293.1499938964844,283.1499938964844,34131.0234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820713460445404,1.0,0.0,0.0,3.52071475982666,3.520737409591675,8.270942544186255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.37890625,0.0,1380.54443359375,1895.4371337890625,0.0,2662.180419921875,0.8705444931983948,1.0,0.0,3.0,1.0,0.0
12419580,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014587402344,0.7054924368858337,0.2455805838108062,0.2254565358161926,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013061523437,0.8611295223236084,0.4589954316616058,0.5698433518409729,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.970165491104126,0.6448631882667542,0.4522306025028229,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013671875,0.7791843414306641,0.3361595273017883,0.3227112293243408,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015197753906,0.6698833703994751,0.2114318907260894,0.9731887578964232,286.4013061523437,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.12017822265625,286.4008483886719,1.0,0.5738595724105835,1.0,1.0,0.0,1.0,-2.895912408828736,2.8959054946899414,6.745337032043608e-06,2.2379603385925293,0.8876026272773743,0.8876026272773743,0.0,180.1534118652344,186.0,34734.203125,-0.0,2277.337890625,1.0,283.1499938964844,285.546875,293.4989013671875,295.7857360839844,293.1499938964844,293.1499938964844,283.1499938964844,33337.71484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818494975566864,1.0,0.0,0.0,3.4633560180664062,3.4633777141571045,8.003640346032626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.5986328125,0.0,1316.3616943359375,1895.4371337890625,0.0,2641.631591796875,0.8565658926963806,1.0,0.0,3.0,1.0,0.0
12419640,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014587402344,0.7054924368858337,0.2455805838108062,0.2254565358161926,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013061523437,0.8611295223236084,0.4589954316616058,0.5698433518409729,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.970165491104126,0.6448631882667542,0.4522306025028229,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013671875,0.7791843414306641,0.3361595273017883,0.3227112293243408,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015197753906,0.6698833703994751,0.2114318907260894,0.9731887578964232,286.4013061523437,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.12017822265625,286.4008483886719,1.0,0.5738595724105835,1.0,1.0,0.0,1.0,-2.895912408828736,2.8959054946899414,6.745337032043608e-06,2.2379603385925293,0.8876026272773743,0.8876026272773743,0.0,180.1534118652344,186.0,34734.203125,-0.0,2277.337890625,1.0,283.1499938964844,285.546875,293.4989013671875,295.7857360839844,293.1499938964844,293.1499938964844,283.1499938964844,33337.71484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818494975566864,1.0,0.0,0.0,3.4633560180664062,3.4633777141571045,8.003640346032626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.5986328125,0.0,1316.3616943359375,1895.4371337890625,0.0,2641.631591796875,0.8565658926963806,1.0,0.0,3.0,1.0,0.0
12419700,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034118652344,0.7027156949043274,0.2448790222406387,0.2249205112457275,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40338134765625,0.8580573201179504,0.4579290151596069,0.5686723589897156,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.40338134765625,0.967088520526886,0.6441871523857117,0.451840341091156,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034118652344,0.7764172554016113,0.3354798853397369,0.322174996137619,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034118652344,0.6672888398170471,0.2108262330293655,0.9709564447402954,286.40338134765625,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1153869628906,286.4032897949219,1.0,0.574368417263031,1.0,1.0,0.0,1.0,-2.890389204025269,2.8903825283050537,6.719689736200962e-06,2.233717679977417,0.8851848244667053,0.8851848244667053,0.0,182.1544342041016,186.0,34455.84765625,-0.0,2277.5556640625,1.0,283.1499938964844,285.5546875,293.47528076171875,295.7459411621094,293.1499938964844,293.1499938964844,283.1499938964844,32773.296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168569207191467,1.0,0.0,0.0,3.423621416091919,3.423642873764038,7.821045073796995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.37158203125,0.0,1272.9488525390625,1895.4371337890625,0.0,2626.475830078125,0.8497192859649658,1.0,0.0,3.0,1.0,0.0
12419760,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4011535644531,0.7000373601913452,0.2441575974225998,0.2243652045726776,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40106201171875,0.8551329374313354,0.4568367898464203,0.5674681663513184,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4010009765625,0.9640888571739196,0.6434711217880249,0.4514249563217163,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4010925292969,0.7737691402435303,0.3347693979740143,0.3216070532798767,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.6647970676422119,0.2101955413818359,0.9685943126678468,286.40106201171875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1106262207031,286.4007263183594,1.0,0.574789822101593,1.0,1.0,0.0,1.0,-2.8845880031585693,2.8845810890197754,6.6927927946380805e-06,2.2292568683624268,0.882375955581665,0.882375955581665,0.0,184.06021118164065,189.0,34221.734375,-0.0,2276.81201171875,1.0,283.1499938964844,285.55731201171875,293.452392578125,295.7084045410156,293.1499938964844,293.1499938964844,283.1499938964844,32495.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150132298469543,1.0,0.0,0.0,3.3971309661865234,3.3971519470214844,7.700481319261598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.029296875,0.0,1245.20849609375,1895.4371337890625,0.0,2609.43408203125,0.8405562043190002,1.0,0.0,3.0,1.0,0.0
12419820,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40484619140625,0.6971210837364197,0.2433325052261352,0.2237194925546646,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4048767089844,0.8519907593727112,0.4555914402008056,0.5660788416862488,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049072265625,0.9607836604118348,0.6426323056221008,0.4509241282939911,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4048767089844,0.7709091305732727,0.3339450061321258,0.3209348022937774,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40484619140625,0.6620989441871643,0.2094658315181732,0.9658088088035583,286.4048767089844,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.1054382324219,286.4048767089844,1.0,0.5751765966415405,1.0,1.0,0.0,1.0,-2.877769708633423,2.877763032913208,6.661237875960069e-06,2.224008560180664,0.8789449334144592,0.8789449334144592,0.0,186.11094665527344,189.0,33890.27734375,-0.0,2275.004638671875,1.0,283.1499938964844,285.5672912597656,293.42626953125,295.662841796875,293.1499938964844,293.1499938964844,283.1499938964844,31872.35546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126691579818726,1.0,0.0,0.0,3.34960412979126,3.3496246337890625,7.486524964406271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.03955078125,0.0,1195.59765625,1895.4371337890625,0.0,2587.794921875,0.8319113850593567,1.0,0.0,3.0,1.0,0.0
12419880,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041442871094,0.6948935985565186,0.2426710277795791,0.2232013642787933,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.8496167659759521,0.4545961022377014,0.5649688839912415,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.404052734375,0.9582318663597108,0.6419432163238525,0.4505133926868438,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40411376953125,0.7687392830848694,0.3332769572734833,0.320387601852417,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041748046875,0.660047709941864,0.2088766992092132,0.963544487953186,286.4040832519531,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1014709472656,286.40386962890625,1.0,0.5754299163818359,1.0,1.0,0.0,1.0,-2.8722479343414307,2.872241497039795,6.6357333707856014e-06,2.2197561264038086,0.875932514667511,0.875932514667511,0.0,187.66647338867188,177.0,33667.0390625,-0.0,2273.0244140625,1.0,283.1499938964844,285.5707092285156,293.40625,295.62896728515625,293.1499938964844,293.1499938964844,283.1499938964844,31619.115234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107281923294067,1.0,0.0,0.0,3.323235988616944,3.323256015777588,7.369120567091159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.20458984375,0.0,1169.263671875,1895.4371337890625,0.0,2569.901123046875,0.8227981328964233,1.0,0.0,3.0,1.0,0.0
12419940,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.6954778432846069,0.2411558628082275,0.2217605113983154,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091186523437,0.8506271839141846,0.4523037374019623,0.5620667338371277,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091186523437,0.9603267312049866,0.6403153538703918,0.449338436126709,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.7697732448577881,0.3317182958126068,0.3188426196575165,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.6605127453804016,0.2075094431638717,0.9570292830467224,286.4091491699219,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0929870605469,286.4089660644531,1.0,0.5714070200920105,1.0,1.0,0.0,1.0,-2.856736898422241,2.8567302227020264,6.564387604157673e-06,2.2078278064727783,0.8683580160140991,0.8683580160140991,0.0,184.7486114501953,165.0,33058.140625,-0.0,2231.961669921875,1.0,283.1499938964844,285.58599853515625,293.3592834472656,295.5461730957031,293.1499938964844,293.1499938964844,283.1499938964844,30721.6171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058476448059082,1.0,0.0,0.0,3.2425129413604736,3.24253249168396,7.01546980508283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.28173828125,0.0,1090.2310791015625,1895.4371337890625,0.0,2525.008056640625,0.8034911155700684,1.0,0.0,3.0,1.0,0.0
12420000,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.6954778432846069,0.2411558628082275,0.2217605113983154,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091186523437,0.8506271839141846,0.4523037374019623,0.5620667338371277,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091186523437,0.9603267312049866,0.6403153538703918,0.449338436126709,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.7697732448577881,0.3317182958126068,0.3188426196575165,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.6605127453804016,0.2075094431638717,0.9570292830467224,286.4091491699219,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0929870605469,286.4089660644531,1.0,0.5714070200920105,1.0,1.0,0.0,1.0,-2.856736898422241,2.8567302227020264,6.564387604157673e-06,2.2078278064727783,0.8683580160140991,0.8683580160140991,0.0,184.7486114501953,165.0,33058.140625,-0.0,2231.961669921875,1.0,283.1499938964844,285.58599853515625,293.3592834472656,295.5461730957031,293.1499938964844,293.1499938964844,283.1499938964844,30721.6171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058476448059082,1.0,0.0,0.0,3.2425129413604736,3.24253249168396,7.01546980508283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.28173828125,0.0,1090.2310791015625,1895.4371337890625,0.0,2525.008056640625,0.8034911155700684,1.0,0.0,3.0,1.0,0.0
12420060,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.41632080078125,0.6997467875480652,0.2396581918001175,0.2201833575963974,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4162902832031,0.8558299541473389,0.4499960541725158,0.5589385628700256,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4162902832031,0.9673439264297484,0.6386258006095886,0.448003351688385,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4162902832031,0.7747060656547546,0.3301360607147217,0.3171148002147674,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41632080078125,0.6643322110176086,0.2061399668455124,0.9497372508049012,286.4162902832031,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0855407714844,286.41619873046875,1.0,0.5650098323822021,1.0,1.0,0.0,1.0,-2.8395044803619385,2.839497804641724,6.4854698393901344e-06,2.1945271492004395,0.8597027063369751,0.8597027063369751,0.0,177.88169860839844,153.0,32403.380859375,-0.0,2169.251953125,1.0,283.1499938964844,285.6033935546875,293.3104248046875,295.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,29810.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003884553909302,1.0,0.0,0.0,3.155473470687866,3.155492067337036,6.643889491897426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.39453125,0.0,1009.4019775390624,1895.4371337890625,0.0,2474.977294921875,0.782759964466095,1.0,0.0,3.0,1.0,0.0
12420120,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.41632080078125,0.6997467875480652,0.2396581918001175,0.2201833575963974,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4162902832031,0.8558299541473389,0.4499960541725158,0.5589385628700256,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4162902832031,0.9673439264297484,0.6386258006095886,0.448003351688385,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4162902832031,0.7747060656547546,0.3301360607147217,0.3171148002147674,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41632080078125,0.6643322110176086,0.2061399668455124,0.9497372508049012,286.4162902832031,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0855407714844,286.41619873046875,1.0,0.5650098323822021,1.0,1.0,0.0,1.0,-2.8395044803619385,2.839497804641724,6.4854698393901344e-06,2.1945271492004395,0.8597027063369751,0.8597027063369751,0.0,177.88169860839844,153.0,32403.380859375,-0.0,2169.251953125,1.0,283.1499938964844,285.6033935546875,293.3104248046875,295.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,29810.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003884553909302,1.0,0.0,0.0,3.155473470687866,3.155492067337036,6.643889491897426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.39453125,0.0,1009.4019775390624,1895.4371337890625,0.0,2474.977294921875,0.782759964466095,1.0,0.0,3.0,1.0,0.0
12420180,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261169433594,0.7064655423164368,0.2381772100925445,0.2185438871383667,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261474609375,0.8639599680900574,0.4476786851882934,0.555690586566925,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261474609375,0.9770625233650208,0.6368767023086548,0.4465670883655548,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261169433594,0.7823237776756287,0.3285377919673919,0.315288633108139,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42608642578125,0.6704883575439453,0.2047783583402633,0.9420825242996216,286.4261474609375,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0791320800781,286.4261779785156,1.0,0.5571916103363037,1.0,1.0,0.0,1.0,-2.8214104175567627,2.821403980255127,6.4030959947558586e-06,2.180550575256348,0.849983811378479,0.849983811378479,0.0,168.89646911621094,141.0,31707.982421875,-0.0,2095.618408203125,1.0,283.1499938964844,285.6234741210937,293.2592163085937,295.366455078125,293.1499938964844,293.1499938964844,283.1499938964844,28891.890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943546772003174,1.0,0.0,0.0,3.062367677688598,3.062385320663452,6.257602649384353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.90234375,0.0,927.7758178710938,1895.4371337890625,0.0,2419.927490234375,0.7606723308563232,1.0,0.0,3.0,1.0,0.0
12420240,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261169433594,0.7064655423164368,0.2381772100925445,0.2185438871383667,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261474609375,0.8639599680900574,0.4476786851882934,0.555690586566925,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261474609375,0.9770625233650208,0.6368767023086548,0.4465670883655548,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261169433594,0.7823237776756287,0.3285377919673919,0.315288633108139,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42608642578125,0.6704883575439453,0.2047783583402633,0.9420825242996216,286.4261474609375,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0791320800781,286.4261779785156,1.0,0.5571916103363037,1.0,1.0,0.0,1.0,-2.8214104175567627,2.821403980255127,6.4030959947558586e-06,2.180550575256348,0.849983811378479,0.849983811378479,0.0,168.89646911621094,141.0,31707.982421875,-0.0,2095.618408203125,1.0,283.1499938964844,285.6234741210937,293.2592163085937,295.366455078125,293.1499938964844,293.1499938964844,283.1499938964844,28891.890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943546772003174,1.0,0.0,0.0,3.062367677688598,3.062385320663452,6.257602649384353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.90234375,0.0,927.7758178710938,1895.4371337890625,0.0,2419.927490234375,0.7606723308563232,1.0,0.0,3.0,1.0,0.0
