time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420300,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.7105372548103333,0.2374413013458252,0.2177089303731918,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4351806640625,0.8689756393432617,0.4465170800685882,0.5540350675582886,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.43524169921875,0.9825088381767272,0.6359788179397583,0.4458154439926147,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4350891113281,0.7869820594787598,0.3277330100536346,0.3143495917320251,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43487548828125,0.6743179559707642,0.204101100564003,0.9381768107414246,286.4351501464844,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0762939453125,286.4355773925781,1.0,0.5529340505599976,1.0,1.0,0.0,1.0,-2.812150478363037,2.8121440410614014,6.3611364566895645e-06,2.1733949184417725,0.8447779417037964,0.8447779417037964,0.0,163.92210388183594,141.0,31315.2734375,-0.0,2056.470947265625,1.0,283.1499938964844,285.6379089355469,293.2324523925781,295.3170166015625,293.1499938964844,293.1499938964844,283.1499938964844,28285.267578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910916209220886,1.0,0.0,0.0,3.005966901779175,3.005983829498291,6.029227961334982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.892578125,0.0,880.2116088867188,1895.4371337890625,0.0,2390.2734375,0.7500504851341248,1.0,0.0,3.0,1.0,0.0
12420360,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.43914794921875,0.7149050831794739,0.23670694231987,0.2168712317943573,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4392395019531,0.874616265296936,0.445352703332901,0.5523713231086731,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9881945252418518,0.6350669860839844,0.4450530111789703,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.439208984375,0.7921838760375977,0.3269238471984863,0.3134013414382934,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4391174316406,0.6786357164382935,0.2034254074096679,0.9342485070228576,286.4392395019531,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0736694335937,286.4393920898437,1.0,0.5485079288482666,1.0,1.0,0.0,1.0,-2.802828311920166,2.8028221130371094,6.319034127955092e-06,2.1661906242370605,0.8392460346221924,0.8392460346221924,0.0,158.7261505126953,129.0,30974.78515625,-0.0,2016.4052734375,1.0,283.1499938964844,285.64666748046875,293.20574951171875,295.26959228515625,293.1499938964844,293.1499938964844,283.1499938964844,27968.17578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877204418182373,1.0,0.0,0.0,2.963376522064209,2.963392972946167,5.859586735823541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.08984375,0.0,846.2332763671875,1895.4371337890625,0.0,2359.7265625,0.7372786402702332,1.0,0.0,3.0,1.0,0.0
12420420,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45587158203125,0.7243778705596924,0.2352433055639267,0.2151857912540435,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560241699219,0.8875892758369446,0.4430198073387146,0.5490163564682007,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560546875,0.9990000128746032,0.6332330107688904,0.4429211616516113,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559631347656,0.8040022850036621,0.3252941370010376,0.3114786446094513,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4558410644531,0.6885691285133362,0.2020768374204635,0.9263409376144408,286.4559936523437,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0690002441406,286.4562683105469,1.0,0.5392436981201172,1.0,1.0,0.0,1.0,-2.7833895683288574,2.7833831310272217,6.231812221813016e-06,2.1512248516082764,0.8275469541549683,0.8275469541549683,0.0,147.98731994628906,117.0,30202.0390625,-0.0,1934.07373046875,1.0,283.1499938964844,285.6733093261719,293.1501770019531,295.1683349609375,293.1499938964844,293.1499938964844,283.1499938964844,27038.322265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804588675498962,1.0,0.0,0.0,2.85863733291626,2.8586528301239014,5.452698133012746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.0595703125,0.0,765.5696411132812,1895.4371337890625,0.0,2294.260986328125,0.7126195430755615,1.0,0.0,3.0,1.0,0.0
12420480,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45587158203125,0.7243778705596924,0.2352433055639267,0.2151857912540435,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560241699219,0.8875892758369446,0.4430198073387146,0.5490163564682007,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560546875,0.9990000128746032,0.6332330107688904,0.4429211616516113,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559631347656,0.8040022850036621,0.3252941370010376,0.3114786446094513,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4558410644531,0.6885691285133362,0.2020768374204635,0.9263409376144408,286.4559936523437,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0690002441406,286.4562683105469,1.0,0.5392436981201172,1.0,1.0,0.0,1.0,-2.7833895683288574,2.7833831310272217,6.231812221813016e-06,2.1512248516082764,0.8275469541549683,0.8275469541549683,0.0,147.98731994628906,117.0,30202.0390625,-0.0,1934.07373046875,1.0,283.1499938964844,285.6733093261719,293.1501770019531,295.1683349609375,293.1499938964844,293.1499938964844,283.1499938964844,27038.322265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804588675498962,1.0,0.0,0.0,2.85863733291626,2.8586528301239014,5.452698133012746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.0595703125,0.0,765.5696411132812,1895.4371337890625,0.0,2294.260986328125,0.7126195430755615,1.0,0.0,3.0,1.0,0.0
12420540,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4666442871094,0.7321187257766724,0.2337108850479126,0.2135439664125442,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4666748046875,0.8986425995826721,0.4406072795391083,0.5457097291946411,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4666748046875,0.9990000128746032,0.6333982348442078,0.4257345795631408,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4666748046875,0.8136792182922363,0.3235805332660675,0.3095861375331878,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4666442871094,0.6968998908996582,0.2006679028272628,0.918667733669281,286.4666748046875,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0677185058594,286.4665222167969,1.0,0.52857506275177,1.0,1.0,0.0,1.0,-2.746441602706909,2.746435642242432,6.0678671616187785e-06,2.1228573322296143,0.8147498369216919,0.8147498369216919,0.0,138.8370361328125,105.0,29293.234375,-0.0,1833.218505859375,1.0,283.1499938964844,285.6962280273437,293.0912780761719,295.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,26111.099609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723314166069031,1.0,0.0,0.0,2.7480928897857666,2.748107433319092,5.03913668126188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.4619140625,0.0,686.4741821289062,1895.4371337890625,0.0,2221.5693359375,0.6867024302482605,1.0,0.0,3.0,1.0,0.0
12420600,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4666442871094,0.7321187257766724,0.2337108850479126,0.2135439664125442,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4666748046875,0.8986425995826721,0.4406072795391083,0.5457097291946411,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4666748046875,0.9990000128746032,0.6333982348442078,0.4257345795631408,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4666748046875,0.8136792182922363,0.3235805332660675,0.3095861375331878,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4666442871094,0.6968998908996582,0.2006679028272628,0.918667733669281,286.4666748046875,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0677185058594,286.4665222167969,1.0,0.52857506275177,1.0,1.0,0.0,1.0,-2.746441602706909,2.746435642242432,6.0678671616187785e-06,2.1228573322296143,0.8147498369216919,0.8147498369216919,0.0,138.8370361328125,105.0,29293.234375,-0.0,1833.218505859375,1.0,283.1499938964844,285.6962280273437,293.0912780761719,295.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,26111.099609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723314166069031,1.0,0.0,0.0,2.7480928897857666,2.748107433319092,5.03913668126188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.4619140625,0.0,686.4741821289062,1895.4371337890625,0.0,2221.5693359375,0.6867024302482605,1.0,0.0,3.0,1.0,0.0
12420660,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4749450683594,0.737040638923645,0.2328299731016159,0.2125911116600036,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47509765625,0.9057202935218812,0.4392275214195251,0.5438054203987122,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4751281738281,0.9990000128746032,0.6350237727165222,0.414744108915329,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750366210937,0.81953364610672,0.3225919008255005,0.3084861636161804,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4748840332031,0.7021864652633667,0.1998615711927414,0.9142361283302308,286.4750671386719,287.439453125,292.14239501953125,290.1010131835937,292.1438903808594,297.0708923339844,286.47528076171875,1.0,0.5221118927001953,1.0,1.0,0.0,1.0,-2.7234041690826416,2.723398208618164,5.9663684623956215e-06,2.104989528656006,0.8071633577346802,0.8071633577346802,0.0,133.4704132080078,105.0,28725.27734375,-0.0,1773.4293212890625,1.0,283.1499938964844,285.71258544921875,293.0561218261719,294.9905700683594,293.1499938964844,293.1499938964844,283.1499938964844,25459.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671488523483276,1.0,0.0,0.0,2.676764726638794,2.676778554916382,4.780944777849072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.35595703125,0.0,638.1634521484375,1895.4371337890625,0.0,2175.56201171875,0.6727554202079773,1.0,0.0,3.0,1.0,0.0
12420720,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4769897460937,0.7413972616195679,0.2321254462003708,0.2118276357650756,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4770202636719,0.912285089492798,0.4381243884563446,0.5422820448875427,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.47705078125,0.9990000128746032,0.6368917226791382,0.4055090248584747,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4770202636719,0.8245766162872314,0.3217979669570923,0.3076017796993255,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4769897460937,0.7068133354187012,0.1992207020521164,0.910689413547516,286.4770202636719,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.0762939453125,286.4769287109375,1.0,0.5167974829673767,1.0,1.0,0.0,1.0,-2.7046563625335693,2.704650402069092,5.884477104700636e-06,2.090484619140625,0.8008626699447632,0.8008626699447632,0.0,129.08175659179688,93.0,28320.78125,-0.0,1725.205078125,1.0,283.1499938964844,285.7203674316406,293.0284729003906,294.9384765625,293.1499938964844,293.1499938964844,283.1499938964844,25185.58984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627790570259094,1.0,0.0,0.0,2.631545305252075,2.631558895111084,4.620777644959162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.61279296875,0.0,609.4863891601562,1895.4371337890625,0.0,2136.991943359375,0.6594984531402588,1.0,0.0,3.0,1.0,0.0
12420780,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908447265625,0.7529095411300659,0.2305192798376083,0.2100714147090912,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909362792969,0.930173397064209,0.4356061518192291,0.5387808084487915,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909362792969,0.9990000128746032,0.6425216197967529,0.3831129372119903,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908752441406,0.8375527262687683,0.3199742138385772,0.3055568635463714,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908142089844,0.7182396054267883,0.1977809369564056,0.9026129245758056,286.49090576171875,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.09881591796875,286.4909973144531,1.0,0.5041764974594116,1.0,1.0,0.0,1.0,-2.6602349281311035,2.660229206085205,5.692680133506656e-06,2.0561065673828125,0.7859737873077393,0.7859737873077393,0.0,118.8421859741211,96.0,27302.669921875,-0.0,1614.0938720703125,1.0,283.1499938964844,285.7483215332031,292.9643859863281,294.8138732910156,293.1499938964844,293.1499938964844,283.1499938964844,24253.220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518652081489563,1.0,0.0,0.0,2.5091700553894043,2.5091826915740967,4.201008323434509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.85107421875,0.0,535.3223266601562,1895.4371337890625,0.0,2041.6094970703125,0.6310495734214783,1.0,0.0,3.0,1.0,0.0
12420840,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908447265625,0.7529095411300659,0.2305192798376083,0.2100714147090912,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909362792969,0.930173397064209,0.4356061518192291,0.5387808084487915,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909362792969,0.9990000128746032,0.6425216197967529,0.3831129372119903,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908752441406,0.8375527262687683,0.3199742138385772,0.3055568635463714,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908142089844,0.7182396054267883,0.1977809369564056,0.9026129245758056,286.49090576171875,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.09881591796875,286.4909973144531,1.0,0.5041764974594116,1.0,1.0,0.0,1.0,-2.6602349281311035,2.660229206085205,5.692680133506656e-06,2.0561065673828125,0.7859737873077393,0.7859737873077393,0.0,118.8421859741211,96.0,27302.669921875,-0.0,1614.0938720703125,1.0,283.1499938964844,285.7483215332031,292.9643859863281,294.8138732910156,293.1499938964844,293.1499938964844,283.1499938964844,24253.220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518652081489563,1.0,0.0,0.0,2.5091700553894043,2.5091826915740967,4.201008323434509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.85107421875,0.0,535.3223266601562,1895.4371337890625,0.0,2041.6094970703125,0.6310495734214783,1.0,0.0,3.0,1.0,0.0
12420900,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045166015625,0.7570607662200928,0.2297248095273971,0.2092435210943222,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5049743652344,0.9365981221199036,0.4343552589416504,0.5370937585830688,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50506591796875,0.9990000128746032,0.6456732153892517,0.3751955926418304,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047912597656,0.8422302007675171,0.3190643489360809,0.3045803606510162,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043640136719,0.7220483422279358,0.1970878541469574,0.8989018797874451,286.5049133300781,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.1133117675781,286.50604248046875,1.0,0.499763548374176,1.0,1.0,0.0,1.0,-2.6425204277038574,2.642514705657959,5.61673414267716e-06,2.0422286987304688,0.7782478928565979,0.7782478928565979,0.0,115.26802825927734,96.0,26768.494140625,-0.0,1573.0277099609375,1.0,283.1499938964844,285.7693786621094,292.93182373046875,294.7489624023437,293.1499938964844,293.1499938964844,283.1499938964844,23634.68359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459361553192139,1.0,0.0,0.0,2.4384424686431885,2.438454389572144,3.967512895997061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.873046875,0.0,494.9640808105469,1895.4371337890625,0.0,1990.3974609375,0.6173133850097656,1.0,0.0,3.0,1.0,0.0
12420960,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51678466796875,0.7599194049835205,0.2289375960826873,0.2084604650735855,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51715087890625,0.9410048127174376,0.4331201612949371,0.5354755520820618,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5172424316406,0.9990000128746032,0.6485036015510559,0.3695172369480133,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5169982910156,0.8454957604408264,0.3181599378585815,0.3036479949951172,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166320800781,0.7246193885803223,0.1964128911495208,0.8954624533653259,286.5171203613281,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.126220703125,286.51812744140625,1.0,0.4962142705917358,1.0,1.0,0.0,1.0,-2.628002166748047,2.6279966831207275,5.555031293624779e-06,2.030932664871216,0.7702849507331848,0.7702849507331848,0.0,112.6845245361328,99.0,26314.708984375,-0.0,1541.29150390625,1.0,283.1499938964844,285.78668212890625,292.9004211425781,294.68865966796875,293.1499938964844,293.1499938964844,283.1499938964844,23302.8984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398663759231567,1.0,0.0,0.0,2.3815605640411377,2.3815722465515137,3.784570594689285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.19775390625,0.0,464.82806396484375,1895.4371337890625,0.0,1938.4422607421875,0.6014928817749023,1.0,0.0,3.0,1.0,0.0
12421020,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54449462890625,0.762144148349762,0.227942481637001,0.2074963152408599,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5451354980469,0.9444918632507324,0.4315668642520904,0.5334717631340027,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5452575683594,0.9990000128746032,0.6515876650810242,0.3645620048046112,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448913574219,0.8481190800666809,0.317012757062912,0.3024928271770477,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.54425048828125,0.7266066670417786,0.1955675184726715,0.8913065791130066,286.5450744628906,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1392517089844,286.5467834472656,1.0,0.4927271604537964,1.0,1.0,0.0,1.0,-2.6126503944396973,2.612644910812378,5.490165221999632e-06,2.0189926624298096,0.7599877119064331,0.7599877119064331,0.0,110.3647003173828,99.0,25664.640625,-0.0,1509.9151611328125,1.0,283.1499938964844,285.8206787109375,292.8600158691406,294.6088562011719,293.1499938964844,293.1499938964844,283.1499938964844,22559.330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318792343139648,1.0,0.0,0.0,2.291783809661865,2.291794776916504,3.504617609451089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.9033203125,0.0,418.8221740722656,1895.4371337890625,0.0,1870.84130859375,0.5834793448448181,1.0,0.0,3.0,1.0,0.0
12421080,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577697753906,0.7627778649330139,0.2273868918418884,0.2069744765758514,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583801269531,0.9455533027648926,0.4307036995887756,0.5323818922042847,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5584716796875,0.9990000128746032,0.6530506014823914,0.3627329170703888,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.55810546875,0.8489219546318054,0.3163711428642273,0.3018636107444763,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575561523437,0.7271727919578552,0.1950969994068145,0.8890742659568787,286.55828857421875,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.144775390625,286.5599060058594,1.0,0.4912041127681732,1.0,1.0,0.0,1.0,-2.605377435684204,2.6053719520568848,5.459573458210798e-06,2.013339042663574,0.7540429830551147,0.7540429830551147,0.0,109.45950317382812,102.0,25343.853515625,-0.0,1496.0279541015625,1.0,283.1499938964844,285.83660888671875,292.8380432128906,294.5667724609375,293.1499938964844,293.1499938964844,283.1499938964844,22320.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727389931678772,1.0,0.0,0.0,2.2498764991760254,2.249887228012085,3.377619748334837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.24755859375,0.0,398.9320373535156,1895.4371337890625,0.0,1833.246826171875,0.5710773468017578,1.0,0.0,3.0,1.0,0.0
12421140,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61065673828125,0.7625955939292908,0.2258720248937606,0.2055810391902923,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114501953125,0.9457409381866456,0.4283581376075744,0.5294591784477234,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116027832031,0.9990000128746032,0.6561959385871887,0.360550969839096,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111145019531,0.8490357995033264,0.3146149516105652,0.3001730442047119,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.7270190119743347,0.1938024312257766,0.8831210732460022,286.611328125,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1541442871094,286.6134948730469,1.0,0.4882789850234985,1.0,1.0,0.0,1.0,-2.5891900062561035,2.589184522628784,5.391809281718452e-06,2.000763177871704,0.7373780608177185,0.7373780608177185,0.0,108.12525177001952,105.0,24367.111328125,-0.0,1468.37353515625,1.0,283.1499938964844,285.8959045410156,292.7756042480469,294.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,21304.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146338224411011,1.0,0.0,0.0,2.11538314819336,2.1153929233551025,2.985874232308561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.07373046875,0.0,338.4001770019531,1895.4371337890625,0.0,1728.0987548828125,0.5430887341499329,1.0,0.0,3.0,1.0,0.0
12421200,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61065673828125,0.7625955939292908,0.2258720248937606,0.2055810391902923,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114501953125,0.9457409381866456,0.4283581376075744,0.5294591784477234,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116027832031,0.9990000128746032,0.6561959385871887,0.360550969839096,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111145019531,0.8490357995033264,0.3146149516105652,0.3001730442047119,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.7270190119743347,0.1938024312257766,0.8831210732460022,286.611328125,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1541442871094,286.6134948730469,1.0,0.4882789850234985,1.0,1.0,0.0,1.0,-2.5891900062561035,2.589184522628784,5.391809281718452e-06,2.000763177871704,0.7373780608177185,0.7373780608177185,0.0,108.12525177001952,105.0,24367.111328125,-0.0,1468.37353515625,1.0,283.1499938964844,285.8959045410156,292.7756042480469,294.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,21304.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146338224411011,1.0,0.0,0.0,2.11538314819336,2.1153929233551025,2.985874232308561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.07373046875,0.0,338.4001770019531,1895.4371337890625,0.0,1728.0987548828125,0.5430887341499329,1.0,0.0,3.0,1.0,0.0
12421260,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6547546386719,0.7601645588874817,0.2243380546569824,0.2042322903871536,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554870605469,0.9427245259284972,0.4260069727897644,0.5266218185424805,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6556091308594,0.9990000128746032,0.6580944061279297,0.3616674840450287,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.846703052520752,0.3128403425216675,0.2985290288925171,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65447998046875,0.724843442440033,0.1924748569726944,0.8773143887519836,286.6553955078125,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.155517578125,286.6573791503906,1.0,0.4868039786815643,1.0,1.0,0.0,1.0,-2.5773324966430664,2.577327251434326,5.342471922631376e-06,1.9915672540664675,0.7200164794921875,0.7200164794921875,0.0,108.1124496459961,108.0,23513.25390625,-0.0,1452.5487060546875,1.0,283.1499938964844,285.9445495605469,292.7157287597656,294.3330383300781,293.1499938964844,293.1499938964844,283.1499938964844,20834.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022521495819092,1.0,0.0,0.0,2.0059165954589844,2.0059256553649902,2.684844275790965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.755859375,0.0,295.4389953613281,1895.4371337890625,0.0,1628.5716552734375,0.5189973711967468,1.0,0.0,3.0,1.0,0.0
12421320,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6547546386719,0.7601645588874817,0.2243380546569824,0.2042322903871536,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554870605469,0.9427245259284972,0.4260069727897644,0.5266218185424805,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6556091308594,0.9990000128746032,0.6580944061279297,0.3616674840450287,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.846703052520752,0.3128403425216675,0.2985290288925171,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65447998046875,0.724843442440033,0.1924748569726944,0.8773143887519836,286.6553955078125,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.155517578125,286.6573791503906,1.0,0.4868039786815643,1.0,1.0,0.0,1.0,-2.5773324966430664,2.577327251434326,5.342471922631376e-06,1.9915672540664675,0.7200164794921875,0.7200164794921875,0.0,108.1124496459961,108.0,23513.25390625,-0.0,1452.5487060546875,1.0,283.1499938964844,285.9445495605469,292.7157287597656,294.3330383300781,293.1499938964844,293.1499938964844,283.1499938964844,20834.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022521495819092,1.0,0.0,0.0,2.0059165954589844,2.0059256553649902,2.684844275790965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.755859375,0.0,295.4389953613281,1895.4371337890625,0.0,1628.5716552734375,0.5189973711967468,1.0,0.0,3.0,1.0,0.0
12421380,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.7560986876487732,0.2227506190538406,0.2028701901435852,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976013183594,0.9372880458831788,0.4236020445823669,0.523768424987793,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69775390625,0.9990000128746032,0.6589020490646362,0.365188717842102,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8426017761230469,0.3110101819038391,0.2968702316284179,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.7211290001869202,0.1910769939422607,0.8713768720626831,286.697509765625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.150390625,286.6994934082031,1.0,0.4863246381282806,1.0,1.0,0.0,1.0,-2.56816029548645,2.56815505027771,5.304491423885338e-06,1.984467506408692,0.7019850611686707,0.7019850611686707,0.0,109.05294799804688,111.0,22693.2421875,-0.0,1444.55322265625,1.0,283.1499938964844,285.9904479980469,292.6560363769531,294.2240295410156,293.1499938964844,293.1499938964844,283.1499938964844,20586.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904688477516174,1.0,0.0,0.0,1.9045391082763672,1.9045475721359253,2.420322289253818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.76513671875,0.0,259.9153137207031,1895.4371337890625,0.0,1536.3619384765625,0.4972107410430908,1.0,0.0,3.0,1.0,0.0
12421440,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.7560986876487732,0.2227506190538406,0.2028701901435852,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976013183594,0.9372880458831788,0.4236020445823669,0.523768424987793,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69775390625,0.9990000128746032,0.6589020490646362,0.365188717842102,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8426017761230469,0.3110101819038391,0.2968702316284179,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.7211290001869202,0.1910769939422607,0.8713768720626831,286.697509765625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.150390625,286.6994934082031,1.0,0.4863246381282806,1.0,1.0,0.0,1.0,-2.56816029548645,2.56815505027771,5.304491423885338e-06,1.984467506408692,0.7019850611686707,0.7019850611686707,0.0,109.05294799804688,111.0,22693.2421875,-0.0,1444.55322265625,1.0,283.1499938964844,285.9904479980469,292.6560363769531,294.2240295410156,293.1499938964844,293.1499938964844,283.1499938964844,20586.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904688477516174,1.0,0.0,0.0,1.9045391082763672,1.9045475721359253,2.420322289253818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.76513671875,0.0,259.9153137207031,1895.4371337890625,0.0,1536.3619384765625,0.4972107410430908,1.0,0.0,3.0,1.0,0.0
12421500,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7182006835937,0.7536465525627136,0.2219388782978058,0.2021809965372085,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7189636230469,0.933904767036438,0.4223802387714386,0.5223292112350464,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191162109375,0.9990000128746032,0.6589536666870117,0.3676083385944366,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186584472656,0.8400937914848328,0.3100747764110565,0.2960304617881775,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179260253906,0.7188315391540527,0.1903506517410278,0.8683292865753174,286.7188720703125,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1459350585937,286.72088623046875,1.0,0.4863518476486206,1.0,1.0,0.0,1.0,-2.564237833023072,2.564232587814331,5.2882996897096746e-06,1.9814358949661253,0.6927299499511719,0.6927299499511719,0.0,109.7881851196289,111.0,22286.697265625,-0.0,1442.6031494140625,1.0,283.1499938964844,286.0133361816406,292.6255187988281,294.1693725585937,293.1499938964844,293.1499938964844,283.1499938964844,20512.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847139596939087,1.0,0.0,0.0,1.8552918434143064,1.8553000688552856,2.296771839382928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.49462890625,0.0,243.98573303222656,1895.4371337890625,0.0,1492.2701416015625,0.4868024885654449,1.0,0.0,3.0,1.0,0.0
12421560,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7400817871094,0.7509961724281311,0.2211174815893173,0.2014870196580886,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408752441406,0.9301865696907043,0.4211477041244507,0.520882248878479,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74102783203125,0.9990000128746032,0.6587909460067749,0.3703722357749939,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.74053955078125,0.8373645544052124,0.3091274797916412,0.295183777809143,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73980712890625,0.7162871360778809,0.1896071285009384,0.8652255535125732,286.74078369140625,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.1405334472656,286.7428894042969,1.0,0.4865182638168335,1.0,1.0,0.0,1.0,-2.560640573501587,2.560635089874268,5.27347719980753e-06,1.978657960891724,0.6833181977272034,0.6833181977272034,0.0,110.6654281616211,114.0,21879.212890625,-0.0,1441.70361328125,1.0,283.1499938964844,286.0365905761719,292.5943908691406,294.11407470703125,293.1499938964844,293.1499938964844,283.1499938964844,20461.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789746284484863,1.0,0.0,0.0,1.8064945936203003,1.8065025806427,2.177543052539477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.173828125,0.0,228.98873901367188,1895.4371337890625,0.0,1448.9404296875,0.4765979647636413,1.0,0.0,3.0,1.0,0.0
12421620,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.7453426122665405,0.219455674290657,0.2000900208950042,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.787109375,0.922123908996582,0.4186615645885467,0.5179728865623474,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7873229980469,0.9990000128746032,0.6579242944717407,0.376630574464798,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.8314880728721619,0.307206928730011,0.2934745848178863,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859802246094,0.7105841636657715,0.1880789250135421,0.858874499797821,286.7870178222656,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.12762451171875,286.789306640625,1.0,0.4871523976325989,1.0,1.0,0.0,1.0,-2.554106950759888,2.5541017055511475,5.24662209500093e-06,1.973618626594544,0.6640779376029968,0.6640779376029968,0.0,112.7349090576172,117.0,21054.458984375,-0.0,1442.144775390625,1.0,283.1499938964844,286.0848083496094,292.5302734375,294.0011901855469,293.1499938964844,293.1499938964844,283.1499938964844,20395.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673192977905273,1.0,0.0,0.0,1.709311842918396,1.7093193531036377,1.949557315583661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.06689453125,0.0,201.25965881347656,1895.4371337890625,0.0,1363.009521484375,0.4565728902816772,1.0,0.0,3.0,1.0,0.0
12421680,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.7453426122665405,0.219455674290657,0.2000900208950042,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.787109375,0.922123908996582,0.4186615645885467,0.5179728865623474,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7873229980469,0.9990000128746032,0.6579242944717407,0.376630574464798,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.8314880728721619,0.307206928730011,0.2934745848178863,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859802246094,0.7105841636657715,0.1880789250135421,0.858874499797821,286.7870178222656,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.12762451171875,286.789306640625,1.0,0.4871523976325989,1.0,1.0,0.0,1.0,-2.554106950759888,2.5541017055511475,5.24662209500093e-06,1.973618626594544,0.6640779376029968,0.6640779376029968,0.0,112.7349090576172,117.0,21054.458984375,-0.0,1442.144775390625,1.0,283.1499938964844,286.0848083496094,292.5302734375,294.0011901855469,293.1499938964844,293.1499938964844,283.1499938964844,20395.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673192977905273,1.0,0.0,0.0,1.709311842918396,1.7093193531036377,1.949557315583661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.06689453125,0.0,201.25965881347656,1895.4371337890625,0.0,1363.009521484375,0.4565728902816772,1.0,0.0,3.0,1.0,0.0
12421740,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.7394519448280334,0.2177802324295044,0.1986884176731109,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373413085937,0.9136984944343568,0.4161610901355743,0.5150554180145264,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83758544921875,0.9990000128746032,0.6564171314239502,0.3835694789886474,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83697509765625,0.8252739310264587,0.3052631616592407,0.291751503944397,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.7041909098625183,0.1865086704492569,0.8523703217506409,286.8372497558594,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1128234863281,286.8397521972656,1.0,0.4880804121494293,1.0,1.0,0.0,1.0,-2.548178195953369,2.548172950744629,5.222323125053663e-06,1.9690512418746948,0.64432293176651,0.64432293176651,0.0,115.11957550048828,120.0,20210.984375,-0.0,1444.7376708984375,1.0,283.1499938964844,286.135986328125,292.46405029296875,293.885009765625,293.1499938964844,293.1499938964844,283.1499938964844,20350.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551299691200256,1.0,0.0,0.0,1.612107276916504,1.6121143102645874,1.734128574071292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.24560546875,0.0,176.1387176513672,1895.4371337890625,0.0,1276.2510986328125,0.4369311034679413,1.0,0.0,3.0,1.0,0.0
12421800,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.7394519448280334,0.2177802324295044,0.1986884176731109,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373413085937,0.9136984944343568,0.4161610901355743,0.5150554180145264,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83758544921875,0.9990000128746032,0.6564171314239502,0.3835694789886474,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83697509765625,0.8252739310264587,0.3052631616592407,0.291751503944397,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.7041909098625183,0.1865086704492569,0.8523703217506409,286.8372497558594,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1128234863281,286.8397521972656,1.0,0.4880804121494293,1.0,1.0,0.0,1.0,-2.548178195953369,2.548172950744629,5.222323125053663e-06,1.9690512418746948,0.64432293176651,0.64432293176651,0.0,115.11957550048828,120.0,20210.984375,-0.0,1444.7376708984375,1.0,283.1499938964844,286.135986328125,292.46405029296875,293.885009765625,293.1499938964844,293.1499938964844,283.1499938964844,20350.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551299691200256,1.0,0.0,0.0,1.612107276916504,1.6121143102645874,1.734128574071292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.24560546875,0.0,176.1387176513672,1895.4371337890625,0.0,1276.2510986328125,0.4369311034679413,1.0,0.0,3.0,1.0,0.0
12421860,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.733514130115509,0.2161025404930114,0.1972898840904235,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.9054637551307678,0.4136606752872467,0.5121440291404724,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.9990000128746032,0.6543546915054321,0.390908271074295,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914794921875,0.8188830018043518,0.3033083975315094,0.2900231182575226,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.6975593566894531,0.1849119365215301,0.8457673192024231,286.89178466796875,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0970458984375,286.8945007324219,1.0,0.4892012178897857,1.0,1.0,0.0,1.0,-2.542613983154297,2.542608976364136,5.199579391046427e-06,1.964768886566162,0.6241110563278198,0.6241110563278198,0.0,117.71743774414062,123.0,19346.005859375,-0.0,1448.7149658203125,1.0,283.1499938964844,286.1904296875,292.39654541015625,293.76611328125,293.1499938964844,293.1499938964844,283.1499938964844,20302.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421608328819275,1.0,0.0,0.0,1.514863133430481,1.5148696899414062,1.531229116835675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.84814453125,0.0,153.39321899414062,1895.4371337890625,0.0,1187.647705078125,0.4176732301712036,1.0,0.0,3.0,1.0,0.0
12421920,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.733514130115509,0.2161025404930114,0.1972898840904235,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.9054637551307678,0.4136606752872467,0.5121440291404724,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.9990000128746032,0.6543546915054321,0.390908271074295,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914794921875,0.8188830018043518,0.3033083975315094,0.2900231182575226,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.6975593566894531,0.1849119365215301,0.8457673192024231,286.89178466796875,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0970458984375,286.8945007324219,1.0,0.4892012178897857,1.0,1.0,0.0,1.0,-2.542613983154297,2.542608976364136,5.199579391046427e-06,1.964768886566162,0.6241110563278198,0.6241110563278198,0.0,117.71743774414062,123.0,19346.005859375,-0.0,1448.7149658203125,1.0,283.1499938964844,286.1904296875,292.39654541015625,293.76611328125,293.1499938964844,293.1499938964844,283.1499938964844,20302.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421608328819275,1.0,0.0,0.0,1.514863133430481,1.5148696899414062,1.531229116835675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.84814453125,0.0,153.39321899414062,1895.4371337890625,0.0,1187.647705078125,0.4176732301712036,1.0,0.0,3.0,1.0,0.0
12421980,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.7276149988174438,0.214429572224617,0.1958992332220077,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505615234375,0.8977382779121399,0.4111704528331756,0.5092489719390869,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.9990000128746032,0.6517927050590515,0.3984553217887878,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.8123595118522644,0.3013506829738617,0.288295567035675,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.6908849477767944,0.183301568031311,0.8391146063804626,286.950439453125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0810852050781,286.953369140625,1.0,0.4904465079307556,1.0,1.0,0.0,1.0,-2.537266254425049,2.5372610092163086,5.177771072339965e-06,1.9606554508209229,0.603497326374054,0.603497326374054,0.0,120.45714569091795,126.0,18460.64453125,-0.0,1453.5662841796875,1.0,283.1499938964844,286.2478942871094,292.3284912109375,293.6452941894531,293.1499938964844,293.1499938964844,283.1499938964844,20237.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282890439033508,1.0,0.0,0.0,1.418100118637085,1.4181064367294312,1.3418600985914966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.18994140625,0.0,132.94802856445312,1895.4371337890625,0.0,1097.3648681640625,0.3989239931106567,1.0,0.0,3.0,1.0,0.0
12422040,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.7276149988174438,0.214429572224617,0.1958992332220077,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505615234375,0.8977382779121399,0.4111704528331756,0.5092489719390869,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.9990000128746032,0.6517927050590515,0.3984553217887878,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.8123595118522644,0.3013506829738617,0.288295567035675,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.6908849477767944,0.183301568031311,0.8391146063804626,286.950439453125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0810852050781,286.953369140625,1.0,0.4904465079307556,1.0,1.0,0.0,1.0,-2.537266254425049,2.5372610092163086,5.177771072339965e-06,1.9606554508209229,0.603497326374054,0.603497326374054,0.0,120.45714569091795,126.0,18460.64453125,-0.0,1453.5662841796875,1.0,283.1499938964844,286.2478942871094,292.3284912109375,293.6452941894531,293.1499938964844,293.1499938964844,283.1499938964844,20237.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282890439033508,1.0,0.0,0.0,1.418100118637085,1.4181064367294312,1.3418600985914966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.18994140625,0.0,132.94802856445312,1895.4371337890625,0.0,1097.3648681640625,0.3989239931106567,1.0,0.0,3.0,1.0,0.0
12422100,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.7246831059455872,0.2135959565639495,0.1952075809240341,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812927246094,0.8939369320869446,0.4099310934543609,0.5078096389770508,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9816589355469,0.9990000128746032,0.6503308415412903,0.4022668600082397,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808349609375,0.8090352416038513,0.3003720641136169,0.2874330878257751,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797668457031,0.6875689029693604,0.1824942976236343,0.8357815742492676,286.9811706542969,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0732727050781,286.98419189453125,1.0,0.4911013841629028,1.0,1.0,0.0,1.0,-2.5346434116363525,2.5346384048461914,5.167094968783204e-06,1.9586389064788816,0.5930529236793518,0.5930529236793518,0.0,121.86479949951172,126.0,18011.4453125,-0.0,1456.2130126953125,1.0,283.1499938964844,286.277587890625,292.29443359375,293.5844116210937,293.1499938964844,293.1499938964844,283.1499938964844,20197.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209980249404907,1.0,0.0,0.0,1.3701409101486206,1.370146870613098,1.252632984005686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.8857421875,0.0,123.57691955566406,1895.4371337890625,0.0,1051.865966796875,0.389797031879425,1.0,0.0,3.0,1.0,0.0
