time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422160,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116882324219,0.7217567563056946,0.2127642929553985,0.194518357515335,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.8901770114898682,0.4086959958076477,0.506376326084137,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.9990000128746032,0.6487492322921753,0.4060878455638885,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01239013671875,0.8056535720825195,0.2993939220905304,0.2865716814994812,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.6842823028564453,0.1816867738962173,0.8324491381645203,287.0127258300781,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.065673828125,287.01580810546875,1.0,0.491771787405014,1.0,1.0,0.0,1.0,-2.5320425033569336,2.5320374965667725,5.156518909643637e-06,1.956639528274536,0.5825238227844238,0.5825238227844238,0.0,123.29127502441406,129.0,17558.73046875,-0.0,1458.962890625,1.0,283.1499938964844,286.307861328125,292.26043701171875,293.5233764648437,293.1499938964844,293.1499938964844,283.1499938964844,20151.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613473117351532,1.0,0.0,0.0,1.3226042985916138,1.3226102590560913,1.167221554965181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.6640625,0.0,114.76454162597656,1895.4371337890625,0.0,1006.3767700195312,0.3808670341968536,1.0,0.0,3.0,1.0,0.0
12422220,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05828857421875,0.7175325751304626,0.2115698158740997,0.193529725074768,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.8848519921302795,0.4069249927997589,0.5043226480484009,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599060058594,0.9990000128746032,0.6462573409080505,0.4115900695323944,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590209960937,0.8007625937461853,0.2979859709739685,0.2853328883647918,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.057861328125,0.6796175241470337,0.1805248111486435,0.8276562690734863,287.05938720703125,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.05535888671875,287.06256103515625,1.0,0.492757648229599,1.0,1.0,0.0,1.0,-2.528320550918579,2.528315305709839,5.141404017194873e-06,1.9537787437438965,0.5672217607498169,0.5672217607498169,0.0,125.37150573730467,129.0,16902.11328125,-0.0,1463.0537109375,1.0,283.1499938964844,286.3522033691406,292.21173095703125,293.4353942871094,293.1499938964844,293.1499938964844,283.1499938964844,20075.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022389531135559,1.0,0.0,0.0,1.2551060914993286,1.2551116943359375,1.0511247694466874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.83056640625,0.0,103.03508758544922,1895.4371337890625,0.0,941.3391723632812,0.3683997392654419,1.0,0.0,3.0,1.0,0.0
12422280,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767517089844,0.7158794403076172,0.2111061066389084,0.1931463032960891,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07794189453125,0.882813036441803,0.4062385559082031,0.5035271644592285,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.9990000128746032,0.6452172994613647,0.4137262105941772,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774841308594,0.7988797426223755,0.2974383234977722,0.2848514020442962,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762939453125,0.6778287887573242,0.1800734400749206,0.8257953524589539,287.0778503417969,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.05157470703125,287.0810546875,1.0,0.4931460320949554,1.0,1.0,0.0,1.0,-2.526876926422119,2.526871681213379,5.135547780810157e-06,1.952669262886048,0.5612283945083618,0.5612283945083618,0.0,126.18721771240234,117.0,16645.712890625,-0.0,1464.6746826171875,1.0,283.1499938964844,286.36962890625,292.19287109375,293.40118408203125,293.1499938964844,293.1499938964844,283.1499938964844,20042.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977476239204407,1.0,0.0,0.0,1.2292191982269287,1.2292248010635376,1.0082125356802862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.66796875,0.0,98.77259063720705,1895.4371337890625,0.0,916.3359375,0.3636883497238159,1.0,0.0,3.0,1.0,0.0
12422340,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1375732421875,0.7153597474098206,0.2094292491674423,0.1916143745183944,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386413574219,0.8827030658721924,0.4037661552429199,0.5004687309265137,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13897705078125,0.9990000128746032,0.6421657204627991,0.411363422870636,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1382141113281,0.7986172437667847,0.2954503297805786,0.2829533815383911,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1371765136719,0.6770244240760803,0.17844058573246,0.818332314491272,287.1385192871094,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.04205322265625,287.1412048339844,1.0,0.4892449676990509,1.0,1.0,0.0,1.0,-2.508140802383423,2.5081357955932617,5.060084276919952e-06,1.93838894367218,0.5395166277885437,0.5395166277885437,0.0,124.6148452758789,105.0,15698.3916015625,-0.0,1433.5289306640625,1.0,283.1499938964844,286.4286804199219,292.12579345703125,293.278564453125,293.1499938964844,293.1499938964844,283.1499938964844,19917.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811235904693604,1.0,0.0,0.0,1.1385225057601929,1.138527750968933,8.649215033074142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.6337890625,0.0,84.84110260009766,1895.4371337890625,0.0,829.069091796875,0.3475324511528015,1.0,0.0,3.0,1.0,0.0
12422400,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1375732421875,0.7153597474098206,0.2094292491674423,0.1916143745183944,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386413574219,0.8827030658721924,0.4037661552429199,0.5004687309265137,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13897705078125,0.9990000128746032,0.6421657204627991,0.411363422870636,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1382141113281,0.7986172437667847,0.2954503297805786,0.2829533815383911,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1371765136719,0.6770244240760803,0.17844058573246,0.818332314491272,287.1385192871094,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.04205322265625,287.1412048339844,1.0,0.4892449676990509,1.0,1.0,0.0,1.0,-2.508140802383423,2.5081357955932617,5.060084276919952e-06,1.93838894367218,0.5395166277885437,0.5395166277885437,0.0,124.6148452758789,105.0,15698.3916015625,-0.0,1433.5289306640625,1.0,283.1499938964844,286.4286804199219,292.12579345703125,293.278564453125,293.1499938964844,293.1499938964844,283.1499938964844,19917.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811235904693604,1.0,0.0,0.0,1.1385225057601929,1.138527750968933,8.649215033074142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.6337890625,0.0,84.84110260009766,1895.4371337890625,0.0,829.069091796875,0.3475324511528015,1.0,0.0,3.0,1.0,0.0
12422460,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923217773437,0.7189632654190063,0.2077458202838897,0.1899608671665191,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932983398437,0.8880983591079712,0.4012735188007355,0.4972322583198547,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1936340332031,0.9990000128746032,0.6412359476089478,0.4014838337898254,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1929016113281,0.803295373916626,0.2934291958808899,0.2809046804904938,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19195556640625,0.6805012822151184,0.1768107414245605,0.8102925419807434,287.1932067871094,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0408935546875,287.1957092285156,1.0,0.4819620251655578,1.0,1.0,0.0,1.0,-2.4791793823242188,2.4791743755340576,4.944048669131007e-06,1.916051268577576,0.5172723531723022,0.5172723531723022,0.0,119.72428131103516,108.0,14733.51171875,-0.0,1375.7974853515625,1.0,283.1499938964844,286.4837646484375,292.0585021972656,293.15435791015625,293.1499938964844,293.1499938964844,283.1499938964844,19783.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634143948554993,1.0,0.0,0.0,1.0506755113601685,1.05068039894104,7.365981957718759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.53076171875,0.0,72.7747573852539,1895.4371337890625,0.0,744.822021484375,0.3324796855449676,1.0,0.0,3.0,1.0,0.0
12422520,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923217773437,0.7189632654190063,0.2077458202838897,0.1899608671665191,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932983398437,0.8880983591079712,0.4012735188007355,0.4972322583198547,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1936340332031,0.9990000128746032,0.6412359476089478,0.4014838337898254,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1929016113281,0.803295373916626,0.2934291958808899,0.2809046804904938,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19195556640625,0.6805012822151184,0.1768107414245605,0.8102925419807434,287.1932067871094,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0408935546875,287.1957092285156,1.0,0.4819620251655578,1.0,1.0,0.0,1.0,-2.4791793823242188,2.4791743755340576,4.944048669131007e-06,1.916051268577576,0.5172723531723022,0.5172723531723022,0.0,119.72428131103516,108.0,14733.51171875,-0.0,1375.7974853515625,1.0,283.1499938964844,286.4837646484375,292.0585021972656,293.15435791015625,293.1499938964844,293.1499938964844,283.1499938964844,19783.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634143948554993,1.0,0.0,0.0,1.0506755113601685,1.05068039894104,7.365981957718759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.53076171875,0.0,72.7747573852539,1895.4371337890625,0.0,744.822021484375,0.3324796855449676,1.0,0.0,3.0,1.0,0.0
12422580,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2500915527344,0.7198456525802612,0.2060832530260086,0.1883952617645263,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.889875054359436,0.3987933099269867,0.4941003918647766,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.25164794921875,0.9990000128746032,0.6415791511535645,0.3966354727745056,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.25079345703125,0.8046914339065552,0.2914057970046997,0.2789244353771209,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.6811805963516235,0.1752175390720367,0.8027579188346863,287.25115966796875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0448913574219,287.2541809082031,1.0,0.477635383605957,1.0,1.0,0.0,1.0,-2.457134485244751,2.457129716873169,4.856244686379796e-06,1.898836255073548,0.4945964217185974,0.4945964217185974,0.0,117.0998077392578,111.0,13800.5517578125,-0.0,1337.2669677734375,1.0,283.1499938964844,286.5409545898437,291.9921264648437,293.0309143066406,293.1499938964844,293.1499938964844,283.1499938964844,19636.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446112155914307,1.0,0.0,0.0,0.9663222432136536,0.9663269519805908,6.230708038401644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.345703125,0.0,62.417293548583984,1895.4371337890625,0.0,664.4896240234375,0.3186298608779907,1.0,0.0,3.0,1.0,0.0
12422640,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2500915527344,0.7198456525802612,0.2060832530260086,0.1883952617645263,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.889875054359436,0.3987933099269867,0.4941003918647766,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.25164794921875,0.9990000128746032,0.6415791511535645,0.3966354727745056,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.25079345703125,0.8046914339065552,0.2914057970046997,0.2789244353771209,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.6811805963516235,0.1752175390720367,0.8027579188346863,287.25115966796875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0448913574219,287.2541809082031,1.0,0.477635383605957,1.0,1.0,0.0,1.0,-2.457134485244751,2.457129716873169,4.856244686379796e-06,1.898836255073548,0.4945964217185974,0.4945964217185974,0.0,117.0998077392578,111.0,13800.5517578125,-0.0,1337.2669677734375,1.0,283.1499938964844,286.5409545898437,291.9921264648437,293.0309143066406,293.1499938964844,293.1499938964844,283.1499938964844,19636.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446112155914307,1.0,0.0,0.0,0.9663222432136536,0.9663269519805908,6.230708038401644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.345703125,0.0,62.417293548583984,1895.4371337890625,0.0,664.4896240234375,0.3186298608779907,1.0,0.0,3.0,1.0,0.0
12422700,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.281005859375,0.7193609476089478,0.2052545696496963,0.1876419484615326,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821655273437,0.8895056843757629,0.3975595235824585,0.4925771355628967,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825622558594,0.9990000128746032,0.6415748000144958,0.3958916962146759,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2817077636719,0.8042542934417725,0.2903911769390106,0.2779594361782074,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28057861328125,0.6805481314659119,0.1744278222322464,0.7991612553596497,287.28204345703125,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0463562011719,287.2850952148437,1.0,0.4761830866336822,1.0,1.0,0.0,1.0,-2.4484455585479736,2.448440790176392,4.821930815523956e-06,1.892088770866394,0.4831311106681824,0.4831311106681824,0.0,116.52739715576172,111.0,13369.759765625,-0.0,1324.1739501953125,1.0,283.1499938964844,286.5782165527344,291.9603576660156,292.9719543457031,293.1499938964844,293.1499938964844,283.1499938964844,19558.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349688529968262,1.0,0.0,0.0,0.9257500171661376,0.9257546663284302,5.71848417507681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.6513671875,0.0,57.83872604370117,1895.4371337890625,0.0,626.686767578125,0.3121891915798187,1.0,0.0,3.0,1.0,0.0
12422760,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3120422363281,0.7184185981750488,0.2044236212968826,0.1868997067213058,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.313232421875,0.8885235786437988,0.3963264226913452,0.4910725355148315,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3136291503906,0.9990000128746032,0.6413560509681702,0.3959566652774811,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3127746582031,0.8032609820365906,0.289370983839035,0.2770028412342071,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116149902344,0.6794387698173523,0.1736377030611038,0.7956296801567078,287.3131103515625,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0469970703125,287.31622314453125,1.0,0.4751117527484894,1.0,1.0,0.0,1.0,-2.440847396850586,2.440842628479004,4.792035269929329e-06,1.886192321777344,0.4715693891048431,0.4715693891048431,0.0,116.3056640625,114.0,12944.61328125,-0.0,1313.950439453125,1.0,283.1499938964844,286.6158142089844,291.9301147460937,292.9154052734375,293.1499938964844,293.1499938964844,283.1499938964844,19481.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253648161888123,1.0,0.0,0.0,0.8863005042076111,0.886305034160614,5.241498257646526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.74658203125,0.0,53.6288948059082,1895.4371337890625,0.0,591.1804809570312,0.3060739636421203,1.0,0.0,3.0,1.0,0.0
12422820,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753662109375,0.7154372930526733,0.2027506083250045,0.1854337751865387,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3766174316406,0.8851465582847595,0.3938579261302948,0.4880992770195007,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.37701416015625,0.9990000128746032,0.6402245759963989,0.3979620933532715,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3761291503906,0.7999804615974426,0.287309855222702,0.2751000523567199,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3749084472656,0.6761149764060974,0.1720479428768158,0.788672924041748,287.37646484375,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0453491210937,287.3796691894531,1.0,0.4738460779190063,1.0,1.0,0.0,1.0,-2.4281015396118164,2.4280967712402344,4.742120381706627e-06,1.876311421394348,0.4481842517852783,0.4481842517852783,0.0,116.67383575439452,117.0,12111.814453125,-0.0,1299.9842529296875,1.0,283.1499938964844,286.69189453125,291.8720092773437,292.8059387207031,293.1499938964844,293.1499938964844,283.1499938964844,19330.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063881278038025,1.0,0.0,0.0,0.8109492659568787,0.8109536170959473,4.388143892697372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.35302734375,0.0,46.214237213134766,1895.4371337890625,0.0,526.9109497070312,0.2947864234447479,1.0,0.0,3.0,1.0,0.0
12422880,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753662109375,0.7154372930526733,0.2027506083250045,0.1854337751865387,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3766174316406,0.8851465582847595,0.3938579261302948,0.4880992770195007,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.37701416015625,0.9990000128746032,0.6402245759963989,0.3979620933532715,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3761291503906,0.7999804615974426,0.287309855222702,0.2751000523567199,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3749084472656,0.6761149764060974,0.1720479428768158,0.788672924041748,287.37646484375,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0453491210937,287.3796691894531,1.0,0.4738460779190063,1.0,1.0,0.0,1.0,-2.4281015396118164,2.4280967712402344,4.742120381706627e-06,1.876311421394348,0.4481842517852783,0.4481842517852783,0.0,116.67383575439452,117.0,12111.814453125,-0.0,1299.9842529296875,1.0,283.1499938964844,286.69189453125,291.8720092773437,292.8059387207031,293.1499938964844,293.1499938964844,283.1499938964844,19330.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063881278038025,1.0,0.0,0.0,0.8109492659568787,0.8109536170959473,4.388143892697372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.35302734375,0.0,46.214237213134766,1895.4371337890625,0.0,526.9109497070312,0.2947864234447479,1.0,0.0,3.0,1.0,0.0
12422940,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4390869140625,0.7112786769866943,0.2010578662157058,0.1839791685342788,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403381347656,0.8803992867469788,0.3913801908493042,0.4851548671722412,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4407653808594,0.9990000128746032,0.6381691694259644,0.4018457233905792,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.7954220175743103,0.2852151989936828,0.2731964290142059,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4386291503906,0.671715259552002,0.1704363822937011,0.7817683815956116,287.4402160644531,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.04034423828125,287.4433898925781,1.0,0.4734558761119842,1.0,1.0,0.0,1.0,-2.417715072631836,2.417710304260254,4.701670150097925e-06,1.8682726621627808,0.4244399964809418,0.4244399964809418,0.0,117.86233520507812,120.0,11303.9365234375,-0.0,1292.35205078125,1.0,283.1499938964844,286.76806640625,291.80865478515625,292.68505859375,293.1499938964844,293.1499938964844,283.1499938964844,19190.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864795207977295,1.0,0.0,0.0,0.7404939532279968,0.7404981255531311,3.6587813667665614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.769775390625,0.0,39.980751037597656,1895.4371337890625,0.0,467.1438598632813,0.2846842110157013,1.0,0.0,3.0,1.0,0.0
12423000,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4390869140625,0.7112786769866943,0.2010578662157058,0.1839791685342788,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403381347656,0.8803992867469788,0.3913801908493042,0.4851548671722412,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4407653808594,0.9990000128746032,0.6381691694259644,0.4018457233905792,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.7954220175743103,0.2852151989936828,0.2731964290142059,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4386291503906,0.671715259552002,0.1704363822937011,0.7817683815956116,287.4402160644531,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.04034423828125,287.4433898925781,1.0,0.4734558761119842,1.0,1.0,0.0,1.0,-2.417715072631836,2.417710304260254,4.701670150097925e-06,1.8682726621627808,0.4244399964809418,0.4244399964809418,0.0,117.86233520507812,120.0,11303.9365234375,-0.0,1292.35205078125,1.0,283.1499938964844,286.76806640625,291.80865478515625,292.68505859375,293.1499938964844,293.1499938964844,283.1499938964844,19190.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864795207977295,1.0,0.0,0.0,0.7404939532279968,0.7404981255531311,3.6587813667665614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.769775390625,0.0,39.980751037597656,1895.4371337890625,0.0,467.1438598632813,0.2846842110157013,1.0,0.0,3.0,1.0,0.0
12423060,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018615722656,0.7061822414398193,0.1993386596441269,0.1825218796730041,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5030822753906,0.8747900724411011,0.3888833224773407,0.4822166860103607,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5035095214844,0.9990000128746032,0.6352366805076599,0.4070071876049042,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025939941406,0.7900301218032837,0.2830789387226105,0.2712759971618652,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5014038085937,0.6666398644447327,0.1687958538532257,0.7748380899429321,287.5029602050781,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.033203125,287.506103515625,1.0,0.473658800125122,1.0,1.0,0.0,1.0,-2.408815860748291,2.408811330795288,4.667175744543783e-06,1.8613961935043333,0.4003150165081024,0.4003150165081024,0.0,119.62386322021484,108.0,10522.505859375,-0.0,1288.9010009765625,1.0,283.1499938964844,286.8432006835937,291.7413635253906,292.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,19068.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642439782619476,1.0,0.0,0.0,0.6749115586280823,0.674915611743927,3.039395224391228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.27880859375,0.0,34.73558807373047,1895.4371337890625,0.0,408.5263671875,0.27562215924263,1.0,0.0,3.0,1.0,0.0
12423120,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018615722656,0.7061822414398193,0.1993386596441269,0.1825218796730041,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5030822753906,0.8747900724411011,0.3888833224773407,0.4822166860103607,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5035095214844,0.9990000128746032,0.6352366805076599,0.4070071876049042,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025939941406,0.7900301218032837,0.2830789387226105,0.2712759971618652,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5014038085937,0.6666398644447327,0.1687958538532257,0.7748380899429321,287.5029602050781,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.033203125,287.506103515625,1.0,0.473658800125122,1.0,1.0,0.0,1.0,-2.408815860748291,2.408811330795288,4.667175744543783e-06,1.8613961935043333,0.4003150165081024,0.4003150165081024,0.0,119.62386322021484,108.0,10522.505859375,-0.0,1288.9010009765625,1.0,283.1499938964844,286.8432006835937,291.7413635253906,292.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,19068.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642439782619476,1.0,0.0,0.0,0.6749115586280823,0.674915611743927,3.039395224391228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.27880859375,0.0,34.73558807373047,1895.4371337890625,0.0,408.5263671875,0.27562215924263,1.0,0.0,3.0,1.0,0.0
12423180,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.55816650390625,0.7063687443733215,0.1975676715373993,0.1808894574642181,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5592041015625,0.8757157325744629,0.3863305151462555,0.4790403842926025,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595703125,0.9990000128746032,0.6324485540390015,0.4030643105506897,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5588073730469,0.7905397415161133,0.280868798494339,0.2691533863544464,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5577697753906,0.6665464639663696,0.1671014726161956,0.7670230865478516,287.5591125488281,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0275573730469,287.5616455078125,1.0,0.4689041674137115,1.0,1.0,0.0,1.0,-2.3872604370117188,2.387255907058716,4.584472662827466e-06,1.844903826713562,0.37569260597229,0.37569260597229,0.0,117.3826141357422,96.0,9751.52734375,-0.0,1254.1099853515625,1.0,283.1499938964844,286.9138488769531,291.6774597167969,292.4354553222656,293.1499938964844,293.1499938964844,283.1499938964844,18961.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401741325855255,1.0,0.0,0.0,0.6137930750846863,0.6137970089912415,2.513838914808275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.389892578125,0.0,30.28033447265625,1895.4371337890625,0.0,353.28582763671875,0.26746267080307,1.0,0.0,3.0,1.0,0.0
12423240,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.55816650390625,0.7063687443733215,0.1975676715373993,0.1808894574642181,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5592041015625,0.8757157325744629,0.3863305151462555,0.4790403842926025,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595703125,0.9990000128746032,0.6324485540390015,0.4030643105506897,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5588073730469,0.7905397415161133,0.280868798494339,0.2691533863544464,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5577697753906,0.6665464639663696,0.1671014726161956,0.7670230865478516,287.5591125488281,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0275573730469,287.5616455078125,1.0,0.4689041674137115,1.0,1.0,0.0,1.0,-2.3872604370117188,2.387255907058716,4.584472662827466e-06,1.844903826713562,0.37569260597229,0.37569260597229,0.0,117.3826141357422,96.0,9751.52734375,-0.0,1254.1099853515625,1.0,283.1499938964844,286.9138488769531,291.6774597167969,292.4354553222656,293.1499938964844,293.1499938964844,283.1499938964844,18961.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401741325855255,1.0,0.0,0.0,0.6137930750846863,0.6137970089912415,2.513838914808275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.389892578125,0.0,30.28033447265625,1895.4371337890625,0.0,353.28582763671875,0.26746267080307,1.0,0.0,3.0,1.0,0.0
12423300,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58331298828125,0.7081233859062195,0.1966690719127655,0.1800180971622467,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.58428955078125,0.8782132863998413,0.3850328326225281,0.477368950843811,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5846252441406,0.9990000128746032,0.6317198872566223,0.3982984721660614,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838928222656,0.7926284670829773,0.2797388732433319,0.268023669719696,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5829467773437,0.6680419445037842,0.1662417501211166,0.762839674949646,287.5841979980469,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0267944335937,287.58660888671875,1.0,0.4652599096298218,1.0,1.0,0.0,1.0,-2.37256407737732,2.3725595474243164,4.528345471044304e-06,1.833560347557068,0.3631523549556732,0.3631523549556732,0.0,115.05010223388672,96.0,9371.2509765625,-0.0,1227.4559326171875,1.0,283.1499938964844,286.94683837890625,291.64727783203125,292.3759155273437,293.1499938964844,293.1499938964844,283.1499938964844,18905.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276709258556366,1.0,0.0,0.0,0.5846529603004456,0.584656834602356,2.2808135824448082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3169.13671875,0.0,28.28224372863769,1895.4371337890625,0.0,327.4270935058594,0.2637300491333008,1.0,0.0,3.0,1.0,0.0
12423360,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6071472167969,0.7107377648353577,0.1957636028528213,0.1791205406188964,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.60809326171875,0.881823718547821,0.3837220072746277,0.4756543636322021,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.9990000128746032,0.631518542766571,0.3921113610267639,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60772705078125,0.7957090735435486,0.2785938680171966,0.2668587863445282,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6068115234375,0.6703824400901794,0.1653763502836227,0.7585294842720032,287.6080017089844,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0274658203125,287.6102905273437,1.0,0.4609335064888,1.0,1.0,0.0,1.0,-2.355894088745117,2.3558897972106934,4.465084657567786e-06,1.820675492286682,0.3504542112350464,0.3504542112350464,0.0,112.13397216796876,99.0,8997.3876953125,-0.0,1196.4931640625,1.0,283.1499938964844,286.97882080078125,291.6182556152344,292.3179016113281,293.1499938964844,293.1499938964844,283.1499938964844,18849.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149468541145324,1.0,0.0,0.0,0.5564797520637512,0.5564835667610168,2.0662943356342112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.982177734375,0.0,26.424304962158203,1895.4371337890625,0.0,302.7887268066406,0.2602303624153137,1.0,0.0,3.0,1.0,0.0
12423420,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6493835449219,0.7119428515434265,0.1943230926990509,0.1777565479278564,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6505126953125,0.8839477896690369,0.3816265165805816,0.4729970097541809,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6509094238281,0.9990000128746032,0.6317200064659119,0.3871813118457794,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.65008544921875,0.7973148822784424,0.2767559289932251,0.2650559842586517,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6489562988281,0.6713290214538574,0.1640034466981887,0.7520081400871277,287.650390625,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0307006835937,287.6532897949219,1.0,0.4568606913089752,1.0,1.0,0.0,1.0,-2.335866689682007,2.335862398147583,4.389388777781278e-06,1.805024147033692,0.3299107849597931,0.3299107849597931,0.0,109.6253662109375,99.0,8451.5947265625,-0.0,1163.7781982421875,1.0,283.1499938964844,287.03759765625,291.574462890625,292.2293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18761.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943485617637634,1.0,0.0,0.0,0.5135616064071655,0.5135653614997864,1.7598617674252637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2843.466552734375,0.0,23.72551345825196,1895.4371337890625,0.0,265.8656616210937,0.2551038563251495,1.0,0.0,3.0,1.0,0.0
12423480,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66070556640625,0.7119218707084656,0.193963348865509,0.1774244457483291,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.661865234375,0.8840690851211548,0.381103515625,0.4723444879055023,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6622314453125,0.9990000128746032,0.631738007068634,0.3864918947219848,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6614074707031,0.7973442077636719,0.2762947678565979,0.2646124064922333,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6602478027344,0.6712521910667419,0.1636609733104705,0.7504246830940247,287.6617431640625,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.031494140625,287.6646423339844,1.0,0.4560569226741791,1.0,1.0,0.0,1.0,-2.3316006660461426,2.33159613609314,4.3733848542615306e-06,1.8017082214355469,0.3247369527816772,0.3247369527816772,0.0,109.2321319580078,102.0,8318.7275390625,-0.0,1157.433349609375,1.0,283.1499938964844,287.0537109375,291.5642395019531,292.2084655761719,293.1499938964844,293.1499938964844,283.1499938964844,18740.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892141580581665,1.0,0.0,0.0,0.5032693147659302,0.5032732486724854,1.6900299826261292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.086181640625,0.0,23.10098457336425,1895.4371337890625,0.0,257.1316223144531,0.253911405801773,1.0,0.0,3.0,1.0,0.0
12423540,297.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.7104578018188477,0.0,0.1757921725511551,296.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.8829619884490967,0.0,0.469126284122467,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.9990000128746032,0.0,0.3852699995040893,296.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.7959285974502563,0.0,0.2624136209487915,297.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.6695495247840881,0.0,0.7426570653915405,287.7198181152344,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.03375244140625,287.7229919433594,0.0,0.0,1.0,1.0,0.0,1.0,-2.313222169876098,2.313217639923096,4.304807134758448e-06,1.7874324321746826,0.0,0.0,0.0,108.20537567138672,60.0,7665.63330078125,-0.0,1132.9615478515625,0.0,283.1499938964844,287.1351318359375,291.5177001953125,292.1117553710937,293.1499938964844,293.1499938964844,278.1499938964844,18575.658203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4535389244556427,0.4648281931877136,1.3725324876645573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.67953109741211,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.7104578018188477,0.0,0.1757921725511551,296.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.8829619884490967,0.0,0.469126284122467,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.9990000128746032,0.0,0.3852699995040893,296.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.7959285974502563,0.0,0.2624136209487915,297.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.6695495247840881,0.0,0.7426570653915405,287.7198181152344,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.03375244140625,287.7229919433594,0.0,0.0,1.0,1.0,0.0,1.0,-2.313222169876098,2.313217639923096,4.304807134758448e-06,1.7874324321746826,0.0,0.0,0.0,108.20537567138672,60.0,7665.63330078125,-0.0,1132.9615478515625,0.0,283.1499938964844,287.1351318359375,291.5177001953125,292.1117553710937,293.1499938964844,293.1499938964844,278.1499938964844,18575.658203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4535389244556427,0.4648281931877136,1.3725324876645573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.67953109741211,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,0.0007060737116262,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.3725779354572296,0.0,0.0009665905381552,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.3725779354572296,0.0,0.0005491696647368,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,0.0007435307488776,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,0.003526987042278,287.80908203125,294.1499938964844,290.3072509765625,288.6148986816406,290.3448486328125,296.6171264648437,286.8542785644531,0.0,0.0,0.7690825462341309,0.7690825462341309,0.2309174537658691,1.0,-0.0075226691551506,0.0075774900615215,-5.482118285726756e-05,-0.0094574643298983,0.0,0.0,0.0,-0.0395640842616558,60.0,1097.7646484375,-0.0,-3.860300239466596e-06,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,-1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.043870039507673e-18,-9.613656860852573e-18,-4.534983377095379e-23,-8.491611683562537e-14,-8.491588644266373e-14,-2.3119997973829174e-19,0.0,0.0,-0.0,0.0,0.0,2.6617564941601648e-30,2.533001305266526e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,0.0007205816218629,297.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,0.0009432614315301,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,0.0005356177571229,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,0.0010407924419268,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,0.0031057151500135,287.8076477050781,294.1499938964844,290.2754821777344,288.5949401855469,290.34185791015625,296.1806335449219,286.4768371582031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075141135603189,0.0072996458038687,0.0002144674072042,-0.0096484227105975,0.0,0.0,0.0,-0.0399452187120914,60.0,537.7211303710938,-0.0,-3.688557626446709e-06,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.895310504826536e-31,-1.282043133611329e-30,-1.3416071309568313e-33,5.581645201482257e-18,5.577651573484851e-18,3.993714027420898e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,0.0001135975471697,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.0001814671850297,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,0.0001230802736245,297.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,0.0001283931487705,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,0.0005520888371393,287.8056945800781,294.1499938964844,290.2373962402344,288.57177734375,290.339599609375,295.54736328125,286.29034423828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012591909617185,0.0025256895460188,-0.0012664984678849,-0.0128735834732651,0.0,0.0,0.0,-0.0082447798922657,60.0,230.38926696777344,-0.0,-1.0967774954906417e-07,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.936320684419223e-41,7.987401246651454e-41,1.7485402237845067e-41,9.424010557679824e-21,7.723495239332724e-21,1.700514712501925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.461776062380522e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,0.000130196349346,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,7.448522228514776e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,9.98628602246754e-05,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,0.0004722405574284,287.80487060546875,294.1499938964844,290.1987609863281,288.549072265625,290.33843994140625,294.9093017578125,286.2261047363281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010098639177158,0.0006565494695678,0.0003533145063556,-0.0146624781191349,0.0,0.0,0.0,-0.0077063231728971,60.0,96.47938537597656,-0.0,-6.9523927948012e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8553575051860775e-21,-3.0116224386377912e-21,-2.843735268496679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,9.41156395128928e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,0.0001288484199903,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,7.321094017243013e-05,297.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.911094093695284e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0004701231082435,287.8039855957031,294.1499938964844,290.15966796875,288.5268249511719,290.3370056152344,294.34161376953125,286.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028877295553,2.9422595915207242e-08,0.0010028582764789,-0.0153068285435438,0.0,0.0,0.0,-0.0078888423740863,60.0,40.037899017333984,-0.0,-6.858780210450277e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.97395816058192e-21,-2.9879019844411957e-21,-2.986056176140724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,9.41096295719035e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,0.0001288331841351,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,7.319688302231953e-05,297.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,9.910223889164628e-05,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,0.0004700972058344,287.8030090332031,294.1499938964844,290.1200866699219,288.5049743652344,290.33526611328125,293.83740234375,286.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029025143012,6.203396907267233e-09,0.0010028962278738,-0.0153041165322065,0.0,0.0,0.0,-0.0078880991786718,60.0,18.7292594909668,-0.0,-6.85767531649617e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752595160182704e-21,-2.987640663222289e-21,-2.9876190547443728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.411133942194284e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,0.000128835439682,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,7.31980981072411e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,9.910401422530413e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,0.0004701058205682,287.80078125,294.1499938964844,290.0397033691406,288.46240234375,290.3307189941406,292.9892883300781,286.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.440556526184082,-0.0,-6.857892742573314e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.975274460199259e-21,-2.9876372300996295e-21,-2.9876372300996295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.411133942194284e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,0.000128835439682,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,7.31980981072411e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,9.910401422530413e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,0.0004701058205682,287.80078125,294.1499938964844,290.0397033691406,288.46240234375,290.3307189941406,292.9892883300781,286.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.440556526184082,-0.0,-6.857892742573314e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.975274460199259e-21,-2.9876372300996295e-21,-2.9876372300996295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
