time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424140,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,9.411663631908596e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,0.0001288426865357,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,7.320220902329311e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.91095876088366e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,0.0004701322759501,287.7982482910156,294.1499938964844,289.9578552246094,288.4212341308594,290.3248291015625,292.3138427734375,286.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.80675983428955,-0.0,-6.858634549189446e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,9.411663631908596e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,0.0001288426865357,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,7.320220902329311e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.91095876088366e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,0.0004701322759501,287.7982482910156,294.1499938964844,289.9578552246094,288.4212341308594,290.3248291015625,292.3138427734375,286.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.80675983428955,-0.0,-6.858634549189446e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.412428335053846e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,0.0001288531493628,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,7.320816075662151e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.911764209391548e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,0.0004701704892795,287.7953796386719,294.1499938964844,289.8747863769531,288.3812866210937,290.31756591796875,291.7716064453125,286.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.4075345993042,-0.0,-6.859720258489689e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.412428335053846e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,0.0001288531493628,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,7.320816075662151e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.911764209391548e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,0.0004701704892795,287.7953796386719,294.1499938964844,289.8747863769531,288.3812866210937,290.31756591796875,291.7716064453125,286.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.4075345993042,-0.0,-6.859720258489689e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.413302905159072e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,0.0001288651110371,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,7.321495650103316e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,9.912684618029743e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,0.0004702141450252,287.7922668457031,294.1499938964844,289.7907409667969,288.3423767089844,290.3089599609375,291.3323059082031,286.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.005501747131348,-0.0,-6.860966550448212e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.413302905159072e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,0.0001288651110371,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,7.321495650103316e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,9.912684618029743e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,0.0004702141450252,287.7922668457031,294.1499938964844,289.7907409667969,288.3423767089844,290.3089599609375,291.3323059082031,286.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.005501747131348,-0.0,-6.860966550448212e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.413736552232876e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,0.0001288710336666,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,7.321832526940852e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.913140820572151e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,0.000470235798275,287.79058837890625,294.1499938964844,289.7484436035156,288.3232727050781,290.3041381835937,291.143798828125,286.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.803942203521728,-0.0,-6.861584012085586e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,9.414124360773712e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,0.0001288763451157,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,7.32213375158608e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,9.913549001794308e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,0.0004702551814261,287.78887939453125,294.1499938964844,289.7059631347656,288.3043518066406,290.2989807128906,290.9727478027344,286.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.603882312774658,-0.0,-6.862135393248536e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.41455436986871e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,0.0001288822386413,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,7.32246771804057e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.914002293953672e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,0.0004702766891568,287.78570556640625,294.1499938964844,289.6309509277344,288.27154541015625,290.2890930175781,290.7078857421875,286.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.258178234100342,-0.0,-6.862737933488462e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,9.414576925337316e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,0.0001288825442316,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,7.322485180338845e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,9.914025577018036e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,0.0004702777951024,287.7852478027344,294.1499938964844,289.6206970214844,288.26708984375,290.2876892089844,290.6749267578125,286.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.211812019348144,-0.0,-6.862767065740627e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.414274973096326e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.0,0.0001288783969357,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,7.322250166907907e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,9.913706890074536e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,0.0004702626902144,287.7814025878906,294.1499938964844,289.5351867675781,288.2304382324219,290.2750549316406,290.4254150390625,286.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.833773612976074,-0.0,-6.862298818077761e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.414274973096326e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.0,0.0001288783969357,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,7.322250166907907e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,9.913706890074536e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,0.0004702626902144,287.7814025878906,294.1499938964844,289.5351867675781,288.2304382324219,290.2750549316406,290.4254150390625,286.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.833773612976074,-0.0,-6.862298818077761e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,9.412823419552296e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,0.0001288585190195,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,7.321120210690424e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,9.912178211379796e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,0.0004701901634689,287.7773742675781,294.1499938964844,289.4496765136719,288.1942443847656,290.2611694335937,290.2135009765625,286.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.47172737121582,-0.0,-6.860155110643974e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,9.412823419552296e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,0.0001288585190195,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,7.321120210690424e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,9.912178211379796e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,0.0004701901634689,287.7773742675781,294.1499938964844,289.4496765136719,288.1942443847656,290.2611694335937,290.2135009765625,286.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.47172737121582,-0.0,-6.860155110643974e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,9.409857011632994e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,0.0001288179046241,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,7.318813004530966e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.909054642776029e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,0.0004700420249719,287.7731628417969,294.1499938964844,289.3644104003906,288.1583557128906,290.2459716796875,290.03106689453125,286.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.126373291015625,-0.0,-6.855805878558385e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,9.409857011632994e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,0.0001288179046241,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,7.318813004530966e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.909054642776029e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,0.0004700420249719,287.7731628417969,294.1499938964844,289.3644104003906,288.1583557128906,290.2459716796875,290.03106689453125,286.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.126373291015625,-0.0,-6.855805878558385e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,9.407709876541048e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,0.0001287885097553,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,7.31714244466275e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,9.90679327514954e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,0.0004699347482528,287.77099609375,294.1499938964844,289.3219299316406,288.1405334472656,290.2379150390625,289.94891357421875,286.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.959983825683594,-0.0,-6.852663858580854e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674865722656,0.0,0.0,9.405080345459282e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,0.0001287525083171,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,7.315097172977403e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,9.90402404568158e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,0.000469803402666,287.7687683105469,294.1499938964844,289.2796325683594,288.1227111816406,290.22955322265625,289.8719177246094,286.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.797722816467285,-0.0,-6.848820532923129e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,9.39829769777134e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,0.000128659652546,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,7.309821376111358e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,9.896881238091736e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,0.0004694646049756,287.76422119140625,294.1499938964844,289.195556640625,288.087158203125,290.2119445800781,289.7311096191406,286.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.485282897949219,-0.0,-6.838919830443049e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,9.39829769777134e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,0.000128659652546,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,7.309821376111358e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,9.896881238091736e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,0.0004694646049756,287.76422119140625,294.1499938964844,289.195556640625,288.087158203125,290.2119445800781,289.7311096191406,286.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.485282897949219,-0.0,-6.838919830443049e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.389441402163357e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,0.0001285384059883,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,7.30293249944225e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,9.887554915621875e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,0.0004690221976488,287.7595520019531,294.1499938964844,289.11248779296875,288.0516052246094,290.19317626953125,289.6050720214844,286.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.188456058502197,-0.0,-6.826010690019757e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.389441402163357e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,0.0001285384059883,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,7.30293249944225e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,9.887554915621875e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,0.0004690221976488,287.7595520019531,294.1499938964844,289.11248779296875,288.0516052246094,290.19317626953125,289.6050720214844,286.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.188456058502197,-0.0,-6.826010690019757e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.378573304275052e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,0.000128389627207,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,7.294479291886091e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.876109834294766e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,0.0004684793238993,287.7547607421875,294.1499938964844,289.0306396484375,288.0159606933594,290.1733093261719,289.490966796875,286.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.9064249992370605,-0.0,-6.810192587636267e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.378573304275052e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,0.000128389627207,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,7.294479291886091e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.876109834294766e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,0.0004684793238993,287.7547607421875,294.1499938964844,289.0306396484375,288.0159606933594,290.1733093261719,289.490966796875,286.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.9064249992370605,-0.0,-6.810192587636267e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,9.365878213429824e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,0.0001282158191315,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,7.284604362212121e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.862740989774466e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,0.0004678451514337,287.7498779296875,294.1499938964844,288.95025634765625,287.9800720214844,290.1523742675781,289.3866271972656,286.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.638407707214356,-0.0,-6.791742634959519e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,9.365878213429824e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,0.0001282158191315,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,7.284604362212121e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.862740989774466e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,0.0004678451514337,287.7498779296875,294.1499938964844,288.95025634765625,287.9800720214844,290.1523742675781,289.3866271972656,286.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.638407707214356,-0.0,-6.791742634959519e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,9.358928946312516e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,0.0001281206787098,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,7.279199780896306e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,9.85542283160612e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,0.0004674980300478,287.74737548828125,294.1499938964844,288.91070556640625,287.9620361328125,290.1415405273437,289.3376159667969,286.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968849062919,0.0,0.0,0.0,-0.00756502058357,60.0,4.509382724761963,-0.0,-6.781655059739934e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,9.351631888421252e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,0.0001280207798117,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,7.273523806361482e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,9.84773869276978e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,0.0004671335336752,287.744873046875,294.1499938964844,288.8716125488281,287.9439392089844,290.13043212890625,289.2904663085937,286.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.0133584048599004,0.0,0.0,0.0,-0.0075198924168944,60.0,4.383536815643311,-0.0,-6.771072236233523e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,9.3368100351654e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,0.0001278178679058,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,7.261995051521808e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,9.832129580900072e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,0.0004663931322284,287.739990234375,294.1499938964844,288.79791259765625,287.90887451171875,290.1084899902344,289.20465087890625,286.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740305081009,0.0,0.0,0.0,-0.0074282344430685,60.0,4.150402545928955,-0.0,-6.749602476929796e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,9.336172661278395e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,0.0001278091513086,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,7.261499558808282e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.831458737608044e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,0.0004663612926378,287.7397766113281,294.1499938964844,288.7948913574219,287.90740966796875,290.1075439453125,289.2012023925781,286.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.140923500061035,-0.0,-6.748680192458778e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,9.319862874690445e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,0.0001275858667213,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,7.248813926707953e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,9.814283839659764e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,0.0004655465891119,287.734619140625,294.1499938964844,288.7203674316406,287.87042236328125,290.0837707519531,289.11798095703125,286.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372476937251e-09,0.0009931562235578,-0.0123202446848154,0.0,0.0,0.0,-0.0073234438896179,60.0,3.9098291397094727,-0.0,-6.725097989601636e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,9.319862874690445e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,0.0001275858667213,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,7.248813926707953e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,9.814283839659764e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,0.0004655465891119,287.734619140625,294.1499938964844,288.7203674316406,287.87042236328125,290.0837707519531,289.11798095703125,286.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372476937251e-09,0.0009931562235578,-0.0123202446848154,0.0,0.0,0.0,-0.0073234438896179,60.0,3.9098291397094727,-0.0,-6.725097989601636e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.303057595388964e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,0.0001273558009415,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,7.235742668854073e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,9.796586527954788e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,0.00046470714733,287.7294006347656,294.1499938964844,288.6482849121094,287.8329162597656,290.0591735839844,289.0400390625,286.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.8547716957614284e-09,0.000991363893263,-0.01177111081779,0.0,0.0,0.0,-0.0072195357643067,60.0,3.68942928314209,-0.0,-6.700843613316465e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.303057595388964e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,0.0001273558009415,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,7.235742668854073e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,9.796586527954788e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,0.00046470714733,287.7294006347656,294.1499938964844,288.6482849121094,287.8329162597656,290.0591735839844,289.0400390625,286.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.8547716957614284e-09,0.000991363893263,-0.01177111081779,0.0,0.0,0.0,-0.0072195357643067,60.0,3.68942928314209,-0.0,-6.700843613316465e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,9.286084241466595e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,0.0001271234359592,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,7.222540443763137e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.778712410479784e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,0.0004638592654373,287.72412109375,294.1499938964844,288.57891845703125,287.7947998046875,290.0337829589844,288.9668884277344,286.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.478978395462036,-0.0,-6.676390995608017e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,9.286084241466595e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,0.0001271234359592,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,7.222540443763137e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.778712410479784e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,0.0004638592654373,287.72412109375,294.1499938964844,288.57891845703125,287.7947998046875,290.0337829589844,288.9668884277344,286.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.478978395462036,-0.0,-6.676390995608017e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,9.277623030357064e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,0.000127007602714,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,7.215959340101108e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,9.769803000381216e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,0.0004634366487152,287.7214660644531,294.1499938964844,288.5453186035156,287.7755126953125,290.0208435058594,288.9319763183594,286.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.377270221710205,-0.0,-6.664219398544446e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.26922366488725e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330322265625,0.0,0.0,0.0001268926134798,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,7.209426257759333e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,9.760956891113892e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,0.0004630170587915,287.71881103515625,294.1499938964844,288.5124816894531,287.75604248046875,290.0077209472656,288.89813232421875,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.277749538421631,-0.0,-6.652146566921148e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,9.252713061869144e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,0.0001266665931325,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,7.196584192570299e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.74357026279904e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0004621923144441,287.71343994140625,294.1499938964844,288.4491882324219,287.716552734375,289.98101806640625,288.8334045410156,286.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.085016250610352,-0.0,-6.62844783505534e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
