time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426480,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,9.252713061869144e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,0.0001266665931325,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,7.196584192570299e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.74357026279904e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0004621923144441,287.71343994140625,294.1499938964844,288.4491882324219,287.716552734375,289.98101806640625,288.8334045410156,286.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.085016250610352,-0.0,-6.62844783505534e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,9.236740152118728e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,0.0001264479215024,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,7.184160494944081e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,9.726750431582332e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,0.0004613944329321,287.7080383300781,294.1499938964844,288.38934326171875,287.67626953125,289.9537658691406,288.77252197265625,286.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.900155544281006,-0.0,-6.605560542993771e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,9.236740152118728e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,0.0001264479215024,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,7.184160494944081e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,9.726750431582332e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,0.0004613944329321,287.7080383300781,294.1499938964844,288.38934326171875,287.67626953125,289.9537658691406,288.77252197265625,286.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.900155544281006,-0.0,-6.605560542993771e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,9.221451909979804e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,0.0001262386213056,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,7.172269397415221e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.710650920169428e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,0.0004606307484209,287.70263671875,294.1499938964844,288.3331604003906,287.6351318359375,289.9259948730469,288.7153015136719,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149689421057,60.0,2.7225375175476074,-0.0,-6.583690748129811e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,9.221451909979804e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,0.0001262386213056,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,7.172269397415221e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.710650920169428e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,0.0004606307484209,287.70263671875,294.1499938964844,288.3331604003906,287.6351318359375,289.9259948730469,288.7153015136719,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149689421057,60.0,2.7225375175476074,-0.0,-6.583690748129811e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,9.20696184039116e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,0.0001260402495972,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,7.16099893907085e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,9.695391781860964e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,0.0004599069361574,287.6971740722656,294.1499938964844,288.2809143066406,287.5930480957031,289.8978271484375,288.6615905761719,286.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.551558017730713,-0.0,-6.562995480408064e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,9.20696184039116e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,0.0001260402495972,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,7.16099893907085e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,9.695391781860964e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,0.0004599069361574,287.6971740722656,294.1499938964844,288.2809143066406,287.5930480957031,289.8978271484375,288.6615905761719,286.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.551558017730713,-0.0,-6.562995480408064e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.200043859891592e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,0.0001259455457329,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,7.155618368415162e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,9.68810636550188e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,0.0004595613863784,287.6944580078125,294.1499938964844,288.2563171386719,287.5716552734375,289.88360595703125,288.635986328125,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4683640003204346,-0.0,-6.55312675235109e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,9.193356527248396e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,0.0001258539996342,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,7.150416786316782e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,9.681064693722874e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,0.0004592273326124,287.69171142578125,294.1499938964844,288.2327880859375,287.54998779296875,289.86932373046875,288.6112365722656,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.386608123779297,-0.0,-6.543593400465397e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,9.180703636957332e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,0.0001256807881873,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,7.140575326047838e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,9.66774023254402e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076110839844,0.0,0.0,0.0004585953138303,287.6862487792969,294.1499938964844,288.1890563964844,287.505859375,289.8405456542969,288.5641174316406,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.2270994186401367,-0.0,-6.525573326143785e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,9.180703636957332e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,0.0001256807881873,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,7.140575326047838e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,9.66774023254402e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076110839844,0.0,0.0,0.0004585953138303,287.6862487792969,294.1499938964844,288.1890563964844,287.505859375,289.8405456542969,288.5641174316406,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.2270994186401367,-0.0,-6.525573326143785e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.169070835923776e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,0.000125521532027,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,7.131526945158839e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,9.65548970270902e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.0004580141976475,287.6807556152344,294.1499938964844,288.1499938964844,287.4605712890625,289.81158447265625,288.5201416015625,286.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770762408152,3.1835825087256353e-09,0.0009770729811862,-0.0073924213647842,0.0,0.0,0.0,-0.006391052622348,60.0,2.072504758834839,-0.0,-6.50902691745614e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.169070835923776e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,0.000125521532027,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,7.131526945158839e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,9.65548970270902e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.0004580141976475,287.6807556152344,294.1499938964844,288.1499938964844,287.4605712890625,289.81158447265625,288.5201416015625,286.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770762408152,3.1835825087256353e-09,0.0009770729811862,-0.0073924213647842,0.0,0.0,0.0,-0.006391052622348,60.0,2.072504758834839,-0.0,-6.50902691745614e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,9.160758054349571e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,0.000125407721498,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,7.125060801627114e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.646735998103396e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,0.0004575989732984,287.6752624511719,294.1499938964844,288.11572265625,287.4170227050781,289.78253173828125,288.47906494140625,286.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798312788959943e-09,0.0009761856636032,-0.0071205659769475,0.0,0.0,0.0,-0.0063396180048584,60.0,1.923789978027344,-0.0,-6.497209881217715e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,9.160758054349571e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,0.000125407721498,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,7.125060801627114e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.646735998103396e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,0.0004575989732984,287.6752624511719,294.1499938964844,288.11572265625,287.4170227050781,289.78253173828125,288.47906494140625,286.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798312788959943e-09,0.0009761856636032,-0.0071205659769475,0.0,0.0,0.0,-0.0063396180048584,60.0,1.923789978027344,-0.0,-6.497209881217715e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.157727618003264e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,0.0001253662339877,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,7.12270411895588e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,9.643544763093814e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0004574476042762,287.6697692871094,294.1499938964844,288.08612060546875,287.3780822753906,289.7534484863281,288.4400329589844,286.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041906726508614e-09,0.0009758612141013,-0.007021193858236,0.0,0.0,0.0,-0.0063208159990608,60.0,1.784885048866272,-0.0,-6.492893334097971e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.157727618003264e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,0.0001253662339877,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,7.12270411895588e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,9.643544763093814e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0004574476042762,287.6697692871094,294.1499938964844,288.08612060546875,287.3780822753906,289.7534484863281,288.4400329589844,286.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041906726508614e-09,0.0009758612141013,-0.007021193858236,0.0,0.0,0.0,-0.0063208159990608,60.0,1.784885048866272,-0.0,-6.492893334097971e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,9.158028842648493e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,0.0001253703521797,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,7.122937677195296e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.694091796875,0.0,0.0,9.643861267250033e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,0.0004574626218527,287.6670227050781,294.1499938964844,288.0729675292969,287.3602294921875,289.7389221191406,288.42108154296875,286.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045567575910013e-09,0.0009758924134075,-0.0070307864807546,0.0,0.0,0.0,-0.0063226306810975,60.0,1.7195419073104858,-0.0,-6.493310422683862e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.159476030617952e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,0.0001253901718882,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,7.12406326783821e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.645385580370204e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910400390625,0.0,0.0,0.0004575349157676,287.6642761230469,294.1499938964844,288.0609130859375,287.3434143066406,289.7243957519531,288.4023742675781,286.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635218806196463e-09,0.0009760459070093,-0.00707783177495,0.0,0.0,0.0,-0.0063315308652818,60.0,1.6568663120269775,-0.0,-6.495353943591908e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,9.165669325739144e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0001254749513464,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,7.128879951778799e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,9.651907021179797e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,0.0004578442894853,287.6587829589844,294.1499938964844,288.0398254394531,287.3128662109375,289.6954345703125,288.36541748046875,286.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524063027783e-09,0.0009767041774466,-0.0072795981541275,0.0,0.0,0.0,-0.0063697039149701,60.0,1.5391725301742554,-0.0,-6.504121330408452e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,9.165669325739144e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0001254749513464,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,7.128879951778799e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,9.651907021179797e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,0.0004578442894853,287.6587829589844,294.1499938964844,288.0398254394531,287.3128662109375,289.6954345703125,288.36541748046875,286.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524063027783e-09,0.0009767041774466,-0.0072795981541275,0.0,0.0,0.0,-0.0063697039149701,60.0,1.5391725301742554,-0.0,-6.504121330408452e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,9.176081948680805e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.000125617487356,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,7.136978092603385e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.66287188930437e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,0.0004583644040394,287.6532897949219,294.1499938964844,288.0226745605469,287.2861328125,289.6665954589844,288.32891845703125,286.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700988583656e-09,0.0009778121020644,-0.0076191164553165,0.0,0.0,0.0,-0.0064339390955865,60.0,1.4312591552734375,-0.0,-6.518888540085754e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,9.176081948680805e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.000125617487356,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,7.136978092603385e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.66287188930437e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,0.0004583644040394,287.6532897949219,294.1499938964844,288.0226745605469,287.2861328125,289.6665954589844,288.32891845703125,286.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700988583656e-09,0.0009778121020644,-0.0076191164553165,0.0,0.0,0.0,-0.0064339390955865,60.0,1.4312591552734375,-0.0,-6.518888540085754e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,9.190550190396608e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,0.0001258155389223,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,7.148231088649482e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.67810774454847e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0004590871394611,287.64776611328125,294.1499938964844,288.0091857910156,287.26300048828125,289.6379699707031,288.292724609375,286.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502116719181686e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232282504439,60.0,1.3324487209320068,-0.0,-6.539443830888558e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,9.190550190396608e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,0.0001258155389223,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,7.148231088649482e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.67810774454847e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0004590871394611,287.64776611328125,294.1499938964844,288.0091857910156,287.26300048828125,289.6379699707031,288.292724609375,286.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502116719181686e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232282504439,60.0,1.3324487209320068,-0.0,-6.539443830888558e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,9.208926348946989e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,0.0001260670978808,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,7.162523252191022e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.69745815382339e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,0.0004600050451699,287.64227294921875,294.1499938964844,287.9991455078125,287.2431945800781,289.609619140625,288.2569274902344,287.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.2422133684158323,-0.0,-6.56560175116283e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,9.208926348946989e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,0.0001260670978808,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,7.162523252191022e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.69745815382339e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,0.0004600050451699,287.64227294921875,294.1499938964844,287.9991455078125,287.2431945800781,289.609619140625,288.2569274902344,287.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.2422133684158323,-0.0,-6.56560175116283e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.219526691595092e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,0.0001262122241314,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,7.170768367359415e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,9.708621655590832e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,0.0004605345893651,287.6395263671875,294.1499938964844,287.99530029296875,287.2344970703125,289.59552001953125,288.2392578125,287.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811020832245049e-09,0.0009824373992159,-0.0090364385396242,0.0,0.0,0.0,-0.0067020966671407,60.0,1.2001206874847412,-0.0,-6.580717126780655e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.231032890966162e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,0.0001263697340618,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,7.179717067629099e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,9.72073758020997e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,0.0004611093318089,287.63677978515625,294.1499938964844,287.99224853515625,287.2265319824219,289.5815124511719,288.22186279296875,287.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118686392903,0.0,0.0,0.0,-0.0067731295712292,60.0,1.1599994897842407,-0.0,-6.597144164288693e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,9.256613702746108e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0001267199113499,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,7.199613173725083e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,9.747675358084962e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,0.0004623871354851,287.6312866210937,294.1499938964844,287.9883117675781,287.21270751953125,289.5537414550781,288.1880187988281,287.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882492273311e-09,0.0009863866725936,-0.0102465655654668,0.0,0.0,0.0,-0.006931060925126,60.0,1.0851678848266602,-0.0,-6.633739246808545e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,9.256613702746108e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0001267199113499,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,7.199613173725083e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,9.747675358084962e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,0.0004623871354851,287.6312866210937,294.1499938964844,287.9883117675781,287.21270751953125,289.5537414550781,288.1880187988281,287.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882492273311e-09,0.0009863866725936,-0.0102465655654668,0.0,0.0,0.0,-0.006931060925126,60.0,1.0851678848266602,-0.0,-6.633739246808545e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.285304986406118e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0001271126820938,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,7.221928535727784e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,9.777888044482096e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,0.0004638203245121,287.62579345703125,294.1499938964844,287.9870300292969,287.2015380859375,289.5263366699219,288.1560974121094,287.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630221539514423e-09,0.0009894422255456,-0.011182801797986,0.0,0.0,0.0,-0.0071082091890275,60.0,1.017284631729126,-0.0,-6.674908803461221e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.285304986406118e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0001271126820938,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,7.221928535727784e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,9.777888044482096e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,0.0004638203245121,287.62579345703125,294.1499938964844,287.9870300292969,287.2015380859375,289.5263366699219,288.1560974121094,287.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630221539514423e-09,0.0009894422255456,-0.011182801797986,0.0,0.0,0.0,-0.0071082091890275,60.0,1.017284631729126,-0.0,-6.674908803461221e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.316590876551344e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,0.0001275409740628,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,7.246261520776898e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,9.81083358055912e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,0.0004653831128962,287.62030029296875,294.1499938964844,287.9882202148437,287.1927185058594,289.49932861328125,288.1268310546875,287.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019885840340521e-09,0.0009927742648869,-0.0122036971151828,0.0,0.0,0.0,-0.0073013827204704,60.0,0.9558384418487548,-0.0,-6.719946554767375e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.316590876551344e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,0.0001275409740628,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580505371094,0.0,0.0,7.246261520776898e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,9.81083358055912e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,0.0004653831128962,287.62030029296875,294.1499938964844,287.9882202148437,287.1927185058594,289.49932861328125,288.1268310546875,287.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019885840340521e-09,0.0009927742648869,-0.0122036971151828,0.0,0.0,0.0,-0.0073013827204704,60.0,0.9558384418487548,-0.0,-6.719946554767375e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,9.34978888835758e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0001279954449273,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,7.272082439158112e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,9.845793101703748e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,0.0004670414491556,287.61480712890625,294.1499938964844,287.9916076660156,287.1860656738281,289.4727478027344,288.1010131835937,287.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386185416111e-09,0.0009963101474568,-0.0132870012894272,0.0,0.0,0.0,-0.0075063724070787,60.0,0.9003415107727051,-0.0,-6.767905347260239e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,9.34978888835758e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0001279954449273,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,7.272082439158112e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,9.845793101703748e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,0.0004670414491556,287.61480712890625,294.1499938964844,287.9916076660156,287.1860656738281,289.4727478027344,288.1010131835937,287.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386185416111e-09,0.0009963101474568,-0.0132870012894272,0.0,0.0,0.0,-0.0075063724070787,60.0,0.9003415107727051,-0.0,-6.767905347260239e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.366862650495024e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,0.0001282291777897,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,7.285361789399758e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.863771992968395e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,0.0004678942786995,287.612060546875,294.1499938964844,287.9940490722656,287.1834716796875,289.45965576171875,288.08966064453125,287.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.646043188534122e-09,0.0009981285547837,-0.013844110071659,0.0,0.0,0.0,-0.0076117957942187,60.0,0.8747463226318359,-0.0,-6.79263578717837e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.384095028508456e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,0.0001284650788875,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,7.298764830920845e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,9.88191895885393e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.0004687551117967,287.6093139648437,294.1499938964844,287.9969482421875,287.1813049316406,289.4466552734375,288.07940673828125,287.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860689711312261e-09,0.000999964075163,-0.0144064174965024,0.0,0.0,0.0,-0.0077182054519653,60.0,0.8504477739334106,-0.0,-6.817643338763446e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
