time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428820,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,9.418607805855572e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,0.0001289375359192,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,7.325607293751091e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,9.918261639541016e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.0004704790771938,287.60382080078125,294.1499938964844,288.0039978027344,287.1781921386719,289.4210205078125,288.0622253417969,287.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.2905631814658144e-09,0.0010036398889496,-0.0155325131490826,0.0,0.0,0.0,-0.0079313125461339,60.0,0.8124778270721436,-0.0,-6.86786449932697e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,9.418607805855572e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,0.0001289375359192,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,7.325607293751091e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,9.918261639541016e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.0004704790771938,287.60382080078125,294.1499938964844,288.0039978027344,287.1781921386719,289.4210205078125,288.0622253417969,287.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.2905631814658144e-09,0.0010036398889496,-0.0155325131490826,0.0,0.0,0.0,-0.0079313125461339,60.0,0.8124778270721436,-0.0,-6.86786449932697e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,9.45249921642244e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,0.0001294015091843,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,7.351967360591516e-05,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,9.953951666830108e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398010253906,0.0,0.0,0.0004721720470115,287.5983581542969,294.1499938964844,288.01251220703125,287.1765441894531,289.3958740234375,288.0497131347656,287.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712709055278765e-09,0.0010072496952489,-0.016638308763504,0.0,0.0,0.0,-0.0081405881792306,60.0,0.8117293119430542,-0.0,-6.91736232738549e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,9.45249921642244e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,0.0001294015091843,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,7.351967360591516e-05,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,9.953951666830108e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398010253906,0.0,0.0,0.0004721720470115,287.5983581542969,294.1499938964844,288.01251220703125,287.1765441894531,289.3958740234375,288.0497131347656,287.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712709055278765e-09,0.0010072496952489,-0.016638308763504,0.0,0.0,0.0,-0.0081405881792306,60.0,0.8117293119430542,-0.0,-6.91736232738549e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,9.485162445344032e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,0.0001298486458836,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,7.377372094197199e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,9.988347301259636e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,0.0004738036077469,287.5928955078125,294.1499938964844,288.0222473144531,287.1760559082031,289.37127685546875,288.0419616699219,287.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119542733136086e-09,0.001010728534311,-0.0177039392292499,0.0,0.0,0.0,-0.0083422735333442,60.0,0.8065464496612549,-0.0,-6.965232302036385e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,9.485162445344032e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,0.0001298486458836,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,7.377372094197199e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,9.988347301259636e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,0.0004738036077469,287.5928955078125,294.1499938964844,288.0222473144531,287.1760559082031,289.37127685546875,288.0419616699219,287.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119542733136086e-09,0.001010728534311,-0.0177039392292499,0.0,0.0,0.0,-0.0083422735333442,60.0,0.8065464496612549,-0.0,-6.965232302036385e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,9.516505087958647e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,0.0001302777091041,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319580078125,0.0,0.0,7.401749462587759e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,0.0001002135250018,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,0.0004753692483063,287.58746337890625,294.1499938964844,288.032958984375,287.1764831542969,289.34722900390625,288.0385437011719,287.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264326959848,0.0,0.0,0.0,-0.008535805158317,60.0,0.8022143244743347,-0.0,-7.011322367134198e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,9.516505087958647e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,0.0001302777091041,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319580078125,0.0,0.0,7.401749462587759e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,0.0001002135250018,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,0.0004753692483063,287.58746337890625,294.1499938964844,288.032958984375,287.1764831542969,289.34722900390625,288.0385437011719,287.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264326959848,0.0,0.0,0.0,-0.008535805158317,60.0,0.8022143244743347,-0.0,-7.011322367134198e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,9.531830437481403e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,0.0001304875040659,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,7.413668936351314e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,0.0001003749057417,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,0.0004761347663588,287.5847473144531,294.1499938964844,288.0386047363281,287.177001953125,289.3354187011719,288.038330078125,287.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700808879462784e-09,0.0010156990028917,-0.0192263592034578,0.0,0.0,0.0,-0.0086304321885108,60.0,0.8002313375473022,-0.0,-7.033912652332219e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.547189984004945e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0001306977646891,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,7.42561460356228e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,0.0001005366430035,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,0.0004769020015373,287.58203125,294.1499938964844,288.0444030761719,287.1776428222656,289.3237609863281,288.0390625,287.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.892112741103574e-09,0.001017334870994,-0.0197273828089237,0.0,0.0,0.0,-0.0087252706289291,60.0,0.7983929514884949,-0.0,-7.05659033428674e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224670410156,0.0,0.0,9.578593744663522e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,0.0001311276864726,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,7.450039993273094e-05,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.000100867349829,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,0.0004784707271028,287.5765991210937,294.1499938964844,288.05633544921875,287.1792907714844,289.3008117675781,288.0425109863281,287.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283269181674768e-09,0.0010206794831901,-0.0207517743110656,0.0,0.0,0.0,-0.0089191822335124,60.0,0.79506516456604,-0.0,-7.103072618974694e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224670410156,0.0,0.0,9.578593744663522e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,0.0001311276864726,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,7.450039993273094e-05,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.000100867349829,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,0.0004784707271028,287.5765991210937,294.1499938964844,288.05633544921875,287.1792907714844,289.3008117675781,288.0425109863281,287.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283269181674768e-09,0.0010206794831901,-0.0207517743110656,0.0,0.0,0.0,-0.0089191822335124,60.0,0.79506516456604,-0.0,-7.103072618974694e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,9.611285349819808e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,0.0001315752160735,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,7.47546655475162e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.0001012116044876,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61798095703125,0.0,0.0,0.0004801037139259,287.5712280273437,294.1499938964844,288.0685119628906,287.1811218261719,289.2784118652344,288.0488586425781,287.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7923264503479004,-0.0,-7.151622583023709e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,9.611285349819808e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,0.0001315752160735,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,7.47546655475162e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.0001012116044876,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61798095703125,0.0,0.0,0.0004801037139259,287.5712280273437,294.1499938964844,288.0685119628906,287.1811218261719,289.2784118652344,288.0488586425781,287.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7923264503479004,-0.0,-7.151622583023709e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,9.64449209277518e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0001320297888014,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,7.501294021494687e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0001015612797345,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0004817624576389,287.5658264160156,294.1499938964844,288.0806884765625,287.1829528808594,289.256591796875,288.0572814941406,287.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7900168299674988,-0.0,-7.20110691077025e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,9.64449209277518e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0001320297888014,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,7.501294021494687e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0001015612797345,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0004817624576389,287.5658264160156,294.1499938964844,288.0806884765625,287.1829528808594,289.256591796875,288.0572814941406,287.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7900168299674988,-0.0,-7.20110691077025e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.677198977442458e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0001324775366811,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,7.526732224505395e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,0.0001019057017401,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,0.0004833962302654,287.5604858398437,294.1499938964844,288.0926513671875,287.1845703125,289.2353210449219,288.06719970703125,287.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7879598736763,-0.0,-7.250013567272617e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.677198977442458e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0001324775366811,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,7.526732224505395e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,0.0001019057017401,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,0.0004833962302654,287.5604858398437,294.1499938964844,288.0926513671875,287.1845703125,289.2353210449219,288.06719970703125,287.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7879598736763,-0.0,-7.250013567272617e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,9.692972525954248e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,0.0001326934725511,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,7.53900021663867e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0001020718045765,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,0.0004841841582674,287.55780029296875,294.1499938964844,288.09844970703125,287.1851806640625,289.2248840332031,288.07257080078125,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707941117653718e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7869589924812317,-0.0,-7.273658297890506e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,9.708176366984844e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,0.0001329016085946,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,7.550825830549002e-05,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001022319120238,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,0.0004849436227232,287.5551452636719,294.1499938964844,288.1040954589844,287.1856689453125,289.214599609375,288.0780944824219,287.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897319408480598e-09,0.0010344811016693,-0.0249780621379613,0.0,0.0,0.0,-0.0097193364053964,60.0,0.7859387993812561,-0.0,-7.296485904362271e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.736084030009806e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.0001332836400251,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,7.572531467303634e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,0.0001025257806759,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0004863376379944,287.5498352050781,294.1499938964844,288.11480712890625,287.18603515625,289.1943359375,288.08935546875,287.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.0244908033030242e-08,0.0010374534176662,-0.0258880350738763,0.0,0.0,0.0,-0.0098916515707969,60.0,0.7837005853652954,-0.0,-7.338477558960221e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.736084030009806e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.0001332836400251,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,7.572531467303634e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,0.0001025257806759,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0004863376379944,287.5498352050781,294.1499938964844,288.11480712890625,287.18603515625,289.1943359375,288.08935546875,287.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.0244908033030242e-08,0.0010374534176662,-0.0258880350738763,0.0,0.0,0.0,-0.0098916515707969,60.0,0.7837005853652954,-0.0,-7.338477558960221e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,9.759581735124812e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,0.0001336053246632,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,7.59080721763894e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,0.0001027732287184,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,0.0004875114245805,287.5445556640625,294.1499938964844,288.1245422363281,287.1854553222656,289.1746520996094,288.1004943847656,287.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537558381429337e-08,0.0010399558814242,-0.0266541335731744,0.0,0.0,0.0,-0.0100367311388254,60.0,0.7809388637542725,-0.0,-7.373925114961821e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,9.759581735124812e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,0.0001336053246632,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,7.59080721763894e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,0.0001027732287184,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,0.0004875114245805,287.5445556640625,294.1499938964844,288.1245422363281,287.1854553222656,289.1746520996094,288.1004943847656,287.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537558381429337e-08,0.0010399558814242,-0.0266541335731744,0.0,0.0,0.0,-0.0100367311388254,60.0,0.7809388637542725,-0.0,-7.373925114961821e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,9.777675586519764e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,0.0001338530128123,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,7.604879647260532e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,0.0001029637642204,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,0.0004884152440354,287.539306640625,294.1499938964844,288.133056640625,287.1836853027344,289.15545654296875,288.1110534667969,287.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762868818403604e-08,0.0010418826714158,-0.0272439196705818,0.0,0.0,0.0,-0.0101484274491667,60.0,0.777458906173706,-0.0,-7.401274615403963e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,9.777675586519764e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,0.0001338530128123,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,7.604879647260532e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,0.0001029637642204,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,0.0004884152440354,287.539306640625,294.1499938964844,288.133056640625,287.1836853027344,289.15545654296875,288.1110534667969,287.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762868818403604e-08,0.0010418826714158,-0.0272439196705818,0.0,0.0,0.0,-0.0101484274491667,60.0,0.777458906173706,-0.0,-7.401274615403963e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,9.789307659957558e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,0.0001340122544206,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,7.613927300553769e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,0.0001030862549669,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,0.0004889962729066,287.5341186523437,294.1499938964844,288.1401062011719,287.18048095703125,289.13671875,288.1206359863281,287.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907670322524154e-08,0.001043120981194,-0.0276229437440633,0.0,0.0,0.0,-0.0102202128618955,60.0,0.7729805707931519,-0.0,-7.418877601139684e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,9.789307659957558e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,0.0001340122544206,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,7.613927300553769e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,0.0001030862549669,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,0.0004889962729066,287.5341186523437,294.1499938964844,288.1401062011719,287.18048095703125,289.13671875,288.1206359863281,287.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907670322524154e-08,0.001043120981194,-0.0276229437440633,0.0,0.0,0.0,-0.0102202128618955,60.0,0.7729805707931519,-0.0,-7.418877601139684e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,9.79261749307625e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.586181640625,0.0,0.0,0.0001340575545327,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,7.616500806761906e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,0.0001031211068038,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,0.0004891616408713,287.5315246582031,294.1499938964844,288.1430053710937,287.1782531738281,289.1275329589844,288.125,287.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948840056812514e-08,0.0010434731375426,-0.0277307070791721,0.0,0.0,0.0,-0.0102406227961182,60.0,0.770310640335083,-0.0,-7.423886927426794e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,9.793916251510382e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,0.0001340753369731,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,7.617511437274516e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,0.0001031347856041,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,0.0004892264842055,287.5289306640625,294.1499938964844,288.1454467773437,287.17559814453125,289.118408203125,288.1290283203125,287.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436220327392,1.0964954277881134e-08,0.0010436110896989,-0.0277728866785764,0.0,0.0,0.0,-0.0102486126124858,60.0,0.7675431966781616,-0.0,-7.425847314834756e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,9.790572948986664e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,0.0001340295566478,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,7.614910282427445e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0001030995772453,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,0.0004890594864264,287.5238037109375,294.1499938964844,288.1488037109375,287.1687927246094,289.1005249023437,288.1357727050781,287.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432647541165,1.0923153936914788e-08,0.0010432538110762,-0.0276634730398654,0.0,0.0,0.0,-0.0102278916165232,60.0,0.7680307030677795,-0.0,-7.420761249932184e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,9.790572948986664e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,0.0001340295566478,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,7.614910282427445e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0001030995772453,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,0.0004890594864264,287.5238037109375,294.1499938964844,288.1488037109375,287.1687927246094,289.1005249023437,288.1357727050781,287.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432647541165,1.0923153936914788e-08,0.0010432538110762,-0.0276634730398654,0.0,0.0,0.0,-0.0102278916165232,60.0,0.7680307030677795,-0.0,-7.420761249932184e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,9.779412357602268e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,0.0001338767760898,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,7.606229337397963e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,0.000102982041426,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,0.0004885019734501,287.51873779296875,294.1499938964844,288.1499938964844,287.1598815917969,289.0830383300781,288.1407470703125,287.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783947956838348e-08,0.0010420638136565,-0.0272990949451923,0.0,0.0,0.0,-0.0101588824763894,60.0,0.7677862048149109,-0.0,-7.403835411423644e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,9.779412357602268e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,0.0001338767760898,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,7.606229337397963e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,0.000102982041426,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,0.0004885019734501,287.51873779296875,294.1499938964844,288.1499938964844,287.1598815917969,289.0830383300781,288.1407470703125,287.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783947956838348e-08,0.0010420638136565,-0.0272990949451923,0.0,0.0,0.0,-0.0101588824763894,60.0,0.7677862048149109,-0.0,-7.403835411423644e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.761317778611556e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,0.0001336290588369,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,7.592155452584848e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,0.000102791498648,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,0.0004875981248915,287.51373291015625,294.1499938964844,288.1499938964844,287.1498107910156,289.0658874511719,288.1440124511719,287.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558345309163997e-08,0.0010401349281892,-0.0267085470259189,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7659795880317688,-0.0,-7.376446120588298e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.761317778611556e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,0.0001336290588369,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,7.592155452584848e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,0.000102791498648,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,0.0004875981248915,287.51373291015625,294.1499938964844,288.1499938964844,287.1498107910156,289.0658874511719,288.1440124511719,287.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558345309163997e-08,0.0010401349281892,-0.0267085470259189,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7659795880317688,-0.0,-7.376446120588298e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.73796340986155e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,0.0001333093387074,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,7.573991024401039e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0001025455640046,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,0.0004864315269514,287.5087585449219,294.1499938964844,288.1499938964844,287.13970947265625,289.0491027832031,288.1460876464844,287.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267211081327332e-08,0.0010376456193625,-0.0259464215487241,0.0,0.0,0.0,-0.0099027156829833,60.0,0.7633972764015198,-0.0,-7.341175489727902e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.73796340986155e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,0.0001333093387074,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,7.573991024401039e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0001025455640046,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,0.0004864315269514,287.5087585449219,294.1499938964844,288.1499938964844,287.13970947265625,289.0491027832031,288.1460876464844,287.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267211081327332e-08,0.0010376456193625,-0.0259464215487241,0.0,0.0,0.0,-0.0099027156829833,60.0,0.7633972764015198,-0.0,-7.341175489727902e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,9.724809206090868e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0001331292587565,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,7.563759572803974e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,0.0001024070443236,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,0.0004857744497712,287.5062866210937,294.1499938964844,288.1499938964844,287.1346740722656,289.04083251953125,288.1468200683594,287.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103238246017554e-08,0.0010362436296418,-0.0255171563476324,0.0,0.0,0.0,-0.0098214279860258,60.0,0.7619526386260986,-0.0,-7.321347794686518e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
