time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431160,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.71056433627382e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,0.0001329342485405,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625915527344,0.0,0.0,7.552679744549096e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,0.0001022570359054,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,0.0004850628611166,287.5038452148437,294.1499938964844,288.1499938964844,287.129638671875,289.0326538085937,288.1473999023437,287.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925673616351103e-09,0.0010347254574298,-0.0250522922724485,0.0,0.0,0.0,-0.0097334021702408,60.0,0.760429859161377,-0.0,-7.29990645709222e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.679824870545416e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.0001325134362559,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,7.528770947828889e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,0.0001019333285512,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0004835273721255,287.4989929199219,294.1499938964844,288.1499938964844,287.1195373535156,289.0165100097656,288.1482849121094,287.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542523216055088e-09,0.001031449297443,-0.0240491535514593,0.0,0.0,0.0,-0.009543458931148,60.0,0.7572038173675537,-0.0,-7.253747469349038e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.679824870545416e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.0001325134362559,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,7.528770947828889e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,0.0001019333285512,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,0.0004835273721255,287.4989929199219,294.1499938964844,288.1499938964844,287.1195373535156,289.0165100097656,288.1482849121094,287.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542523216055088e-09,0.001031449297443,-0.0240491535514593,0.0,0.0,0.0,-0.009543458931148,60.0,0.7572038173675537,-0.0,-7.253747469349038e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.646822581999004e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,0.0001320616574957,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,7.503102824557573e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,0.0001015858069877,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,0.0004818788729608,287.4942321777344,294.1499938964844,288.1499938964844,287.1094665527344,289.00079345703125,288.1488037109375,287.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7537863850593567,-0.0,-7.20435622270088e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.646822581999004e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,0.0001320616574957,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,7.503102824557573e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,0.0001015858069877,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,0.0004818788729608,287.4942321777344,294.1499938964844,288.1499938964844,287.1094665527344,289.00079345703125,288.1488037109375,287.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7537863850593567,-0.0,-7.20435622270088e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.612754365662111e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,0.0001315952686127,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,7.47660524211824e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,0.0001012270440696,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,0.0004801770846825,287.489501953125,294.1499938964844,288.1499938964844,287.099365234375,288.9853515625,288.149169921875,287.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7502914667129517,-0.0,-7.153546022209414e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.612754365662111e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,0.0001315952686127,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,7.47660524211824e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,0.0001012270440696,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,0.0004801770846825,287.489501953125,294.1499938964844,288.1499938964844,287.099365234375,288.9853515625,288.149169921875,287.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7502914667129517,-0.0,-7.153546022209414e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.57861411734484e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,0.0001311278901994,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,7.450051634805277e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,0.0001008675317279,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,0.000478471716633,287.4848327636719,294.1499938964844,288.1499938964844,287.0892639160156,288.97027587890625,288.1494140625,287.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281062058301814e-09,0.0010206627193838,-0.0207459926605224,0.0,0.0,0.0,-0.0089180991053581,60.0,0.7467864155769348,-0.0,-7.102809718162463e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.57861411734484e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,0.0001311278901994,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,7.450051634805277e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,0.0001008675317279,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,0.000478471716633,287.4848327636719,294.1499938964844,288.1499938964844,287.0892639160156,288.97027587890625,288.1494140625,287.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281062058301814e-09,0.0010206627193838,-0.0207459926605224,0.0,0.0,0.0,-0.0089180991053581,60.0,0.7467864155769348,-0.0,-7.102809718162463e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.561773185851052e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,0.0001308973442064,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,7.436952000716701e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,0.0001006901802611,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0004776304413098,287.4825439453125,294.1499938964844,288.1499938964844,287.0841979980469,288.9628601074219,288.1495056152344,287.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071157076017244e-09,0.0010188678279519,-0.0201962850987911,0.0,0.0,0.0,-0.0088140396401286,60.0,0.7450512647628784,-0.0,-7.077847641312476e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,9.545328066451476e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,0.0001306722115259,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,7.424161594826728e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,0.0001005170051939,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,0.0004768089856952,287.4802551269531,294.1499938964844,288.1499938964844,287.07916259765625,288.9555053710937,288.1495666503906,287.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171229951083,7.866192142103046e-09,0.0010171151952818,-0.0196594949811697,0.0,0.0,0.0,-0.0087124295532703,60.0,0.7433466911315918,-0.0,-7.053515105326369e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,9.51370020629838e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,0.0001302392338402,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,7.399562309728935e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,0.0001001839555101,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,0.0004752291133627,287.4757080078125,294.1499938964844,288.1499938964844,287.0690612792969,288.94110107421875,288.1496887207031,287.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137518402189,7.471997243158057e-09,0.0010137443896383,-0.01862708106637,0.0,0.0,0.0,-0.0085170110687613,60.0,0.7400398254394531,-0.0,-7.006836710843346e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,9.51370020629838e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,0.0001302392338402,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,7.399562309728935e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,0.0001001839555101,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,0.0004752291133627,287.4757080078125,294.1499938964844,288.1499938964844,287.0690612792969,288.94110107421875,288.1496887207031,287.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137518402189,7.471997243158057e-09,0.0010137443896383,-0.01862708106637,0.0,0.0,0.0,-0.0085170110687613,60.0,0.7400398254394531,-0.0,-7.006836710843346e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.484258771408348e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,0.0001298361894441,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,7.376662688329816e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,9.987391240429132e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,0.000473758438602,287.4712219238281,294.1499938964844,288.1499938964844,287.0589294433594,288.9269714355469,288.1497802734375,287.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106136323884,7.105041888166852e-09,0.0010106065310537,-0.0176659543067216,0.0,0.0,0.0,-0.0083350948989391,60.0,0.7369112372398376,-0.0,-6.963522736214145e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.484258771408348e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,0.0001298361894441,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,7.376662688329816e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,9.987391240429132e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,0.000473758438602,287.4712219238281,294.1499938964844,288.1499938964844,287.0589294433594,288.9269714355469,288.1497802734375,287.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106136323884,7.105041888166852e-09,0.0010106065310537,-0.0176659543067216,0.0,0.0,0.0,-0.0083350948989391,60.0,0.7369112372398376,-0.0,-6.963522736214145e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.45721913012676e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0001294660323765,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,7.35563226044178e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.958917507901788e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,0.0004724077589344,287.466796875,294.1499938964844,288.1499938964844,287.048828125,288.9131164550781,288.1498107910156,287.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680279158821585e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7339879274368286,-0.0,-6.923860951246752e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.45721913012676e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0001294660323765,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,7.35563226044178e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.958917507901788e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,0.0004724077589344,287.466796875,294.1499938964844,288.1499938964844,287.048828125,288.9131164550781,288.1498107910156,287.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680279158821585e-09,0.0010077245533466,-0.0167832095175981,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7339879274368286,-0.0,-6.923860951246752e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,9.432774095330387e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,0.000129131381982,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,7.336618728004396e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.933175169862808e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,0.0004711866786237,287.4624328613281,294.1499938964844,288.1499938964844,287.0387268066406,288.8995666503906,288.1498718261719,287.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.4633329799335115e-09,0.0010051190620288,-0.015985082834959,0.0,0.0,0.0,-0.0080169709399342,60.0,0.731279194355011,-0.0,-6.888100756441419e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,9.432774095330387e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,0.000129131381982,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,7.336618728004396e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.933175169862808e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,0.0004711866786237,287.4624328613281,294.1499938964844,288.1499938964844,287.0387268066406,288.8995666503906,288.1498718261719,287.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.4633329799335115e-09,0.0010051190620288,-0.015985082834959,0.0,0.0,0.0,-0.0080169709399342,60.0,0.731279194355011,-0.0,-6.888100756441419e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.421491995453836e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,0.0001289769279537,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,7.32784319552593e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,9.921294986270368e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,0.0004706231120508,287.46026611328125,294.1499938964844,288.1499938964844,287.0336608886719,288.89288330078125,288.1498718261719,287.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322705914385551e-09,0.0010039164917543,-0.0156167102977633,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7300122976303101,-0.0,-6.87162682311282e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.41074176807888e-05,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,0.0001288297498831,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,7.319482392631471e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,9.90997432381846e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,0.000470086117275,287.4581298828125,294.1499938964844,288.1499938964844,287.0285949707031,288.8862609863281,288.14990234375,287.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7288016676902771,-0.0,-6.855947987105537e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,9.3898233899381e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,0.0001285433972952,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.303212623810396e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,9.88794636214152e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0004690412024501,287.4538879394531,294.1499938964844,288.1499938964844,287.0184631347656,288.87322998046875,288.14990234375,287.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927970558872175e-09,0.0010005410294979,-0.0145826684311032,0.0,0.0,0.0,-0.0077515682205557,60.0,0.7264821529388428,-0.0,-6.825491283279916e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,9.3898233899381e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,0.0001285433972952,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.303212623810396e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,9.88794636214152e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0004690412024501,287.4538879394531,294.1499938964844,288.1499938964844,287.0184631347656,288.87322998046875,288.14990234375,287.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927970558872175e-09,0.0010005410294979,-0.0145826684311032,0.0,0.0,0.0,-0.0077515682205557,60.0,0.7264821529388428,-0.0,-6.825491283279916e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,9.368747123517096e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,0.0001282548619201,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,7.286819163709879e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.865751781035216e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,0.0004679884004872,287.4496765136719,294.1499938964844,288.1499938964844,287.0083312988281,288.8604736328125,288.1499328613281,287.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944573700428,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7242285013198853,-0.0,-6.794872575710542e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,9.368747123517096e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,0.0001282548619201,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,7.286819163709879e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.865751781035216e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,0.0004679884004872,287.4496765136719,294.1499938964844,288.1499938964844,287.0083312988281,288.8604736328125,288.1499328613281,287.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944573700428,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7242285013198853,-0.0,-6.794872575710542e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,9.34683484956622e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0001279548887396,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,7.269775960594416e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,9.842676809057592e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,0.0004668938054237,287.4455261230469,294.1499938964844,288.1499938964844,286.9981994628906,288.84796142578125,288.1499328613281,287.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392135182802349e-09,0.0009959591552615,-0.0131789296865463,0.0,0.0,0.0,-0.0074859312735497,60.0,0.72196364402771,-0.0,-6.763112736507537e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,9.34683484956622e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0001279548887396,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,7.269775960594416e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,9.842676809057592e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,0.0004668938054237,287.4455261230469,294.1499938964844,288.1499938964844,286.9981994628906,288.84796142578125,288.1499328613281,287.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392135182802349e-09,0.0009959591552615,-0.0131789296865463,0.0,0.0,0.0,-0.0074859312735497,60.0,0.72196364402771,-0.0,-6.763112736507537e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.32408293010667e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.000127643419546,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,7.25208010408096e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,9.818717808229847e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,0.0004657573299482,287.44140625,294.1499938964844,288.1499938964844,286.9880676269531,288.835693359375,288.14996337890625,287.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108560685584962e-09,0.0009935342241078,-0.0124360136687755,0.0,0.0,0.0,-0.0073453513905406,60.0,0.7196618914604187,-0.0,-6.730216739470053e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.32408293010667e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.000127643419546,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,7.25208010408096e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,9.818717808229847e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,0.0004657573299482,287.44140625,294.1499938964844,288.1499938964844,286.9880676269531,288.835693359375,288.14996337890625,287.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108560685584962e-09,0.0009935342241078,-0.0124360136687755,0.0,0.0,0.0,-0.0073453513905406,60.0,0.7196618914604187,-0.0,-6.730216739470053e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.312440670328216e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,0.0001274840324185,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,7.243024447234347e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.80645781964995e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,0.0004651757481042,287.4393920898437,294.1499938964844,288.1499938964844,286.9830017089844,288.8296813964844,288.14996337890625,287.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963447874928306e-09,0.0009922934696078,-0.0120558338239789,0.0,0.0,0.0,-0.007273412309587,60.0,0.7184950113296509,-0.0,-6.713413824854797e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,9.300689998781309e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,0.0001273231755476,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,7.233885116875172e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.794083598535508e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,0.0004645888111554,287.4373779296875,294.1499938964844,288.1499938964844,286.9779357910156,288.8236999511719,288.14996337890625,287.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994803036323e-09,0.0009910410735756,-0.011672138236463,0.0,0.0,0.0,-0.0072008091956377,60.0,0.7173209190368652,-0.0,-6.696476617662483e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.277145727537572e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,0.0001270008651772,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,7.215572986751795e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,9.769290045369416e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0004634126962628,287.4333801269531,294.1499938964844,288.1499938964844,286.9678039550781,288.8119506835937,288.14996337890625,287.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235468704163395e-09,0.0009885317413136,-0.0109033128246665,0.0,0.0,0.0,-0.0070553342811763,60.0,0.7149683833122253,-0.0,-6.6626050454488e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.277145727537572e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,0.0001270008651772,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,7.215572986751795e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,9.769290045369416e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0004634126962628,287.4333801269531,294.1499938964844,288.1499938964844,286.9678039550781,288.8119506835937,288.14996337890625,287.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235468704163395e-09,0.0009885317413136,-0.0109033128246665,0.0,0.0,0.0,-0.0070553342811763,60.0,0.7149683833122253,-0.0,-6.6626050454488e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.253960888599976e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,0.0001266834588022,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,7.197539525805041e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,9.744875569595024e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,0.0004622545675374,287.429443359375,294.1499938964844,288.1499938964844,286.9576416015625,288.8004150390625,288.14996337890625,287.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234579353834533e-09,0.0009860607096925,-0.0101462071761488,0.0,0.0,0.0,-0.0069120801053941,60.0,0.7126365303993225,-0.0,-6.629333881846834e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.253960888599976e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,0.0001266834588022,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,7.197539525805041e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,9.744875569595024e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,0.0004622545675374,287.429443359375,294.1499938964844,288.1499938964844,286.9576416015625,288.8004150390625,288.14996337890625,287.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234579353834533e-09,0.0009860607096925,-0.0101462071761488,0.0,0.0,0.0,-0.0069120801053941,60.0,0.7126365303993225,-0.0,-6.629333881846834e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.23173429328017e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0001263791928067,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,7.180251850513741e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.721469541545956e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,0.0004611443146131,287.4255676269531,294.1499938964844,288.1499938964844,286.947509765625,288.7890930175781,288.14996337890625,287.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.957555172462435e-09,0.0009836917743086,-0.009420377202332,0.0,0.0,0.0,-0.00677474681288,60.0,0.7103675007820129,-0.0,-6.597516488682231e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.23173429328017e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0001263791928067,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,7.180251850513741e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.721469541545956e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,0.0004611443146131,287.4255676269531,294.1499938964844,288.1499938964844,286.947509765625,288.7890930175781,288.14996337890625,287.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.957555172462435e-09,0.0009836917743086,-0.009420377202332,0.0,0.0,0.0,-0.00677474681288,60.0,0.7103675007820129,-0.0,-6.597516488682231e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.210957068717109e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,0.0001260947465198,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,7.16409194865264e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.699590009404346e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,0.0004601064429152,287.4217224121094,294.1499938964844,288.1499938964844,286.9373474121094,288.77801513671875,288.1499938964844,287.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.6985936535671726e-09,0.0009814773220568,-0.0087418602779507,0.0,0.0,0.0,-0.0066463681869208,60.0,0.7082072496414185,-0.0,-6.567842092408682e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.210957068717109e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,0.0001260947465198,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,7.16409194865264e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.699590009404346e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,0.0004601064429152,287.4217224121094,294.1499938964844,288.1499938964844,286.9373474121094,288.77801513671875,288.1499938964844,287.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.6985936535671726e-09,0.0009814773220568,-0.0087418602779507,0.0,0.0,0.0,-0.0066463681869208,60.0,0.7082072496414185,-0.0,-6.567842092408682e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
