time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433500,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.201242937706412e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.0001259617711184,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,7.156536594266072e-05,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.689360740594566e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,0.0004596212238539,287.4198303222656,294.1499938964844,288.1499938964844,286.9322814941406,288.7725524902344,288.1499938964844,287.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.577519169795096e-09,0.0009804419241845,-0.0084246238693594,0.0,0.0,0.0,-0.0065863458439707,60.0,0.7071768641471863,-0.0,-6.55399148286051e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.192012657877058e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0001258354022866,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,7.149357406888157e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.679640061222015e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,0.0004591601318679,287.4179382324219,294.1499938964844,288.1499938964844,286.9271850585937,288.76715087890625,288.1499938964844,287.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462466091619376e-09,0.0009794580982998,-0.0081231612712144,0.0,0.0,0.0,-0.0065293088555336,60.0,0.7061830163002014,-0.0,-6.540843600078007e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.175184823106974e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,0.0001256050454685,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,7.136268686736003e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.661920194048434e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,0.0004583195550367,287.4141845703125,294.1499938964844,288.1499938964844,286.9170227050781,288.7565002441406,288.1499938964844,287.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252718316915093e-09,0.000977664371021,-0.0075735747814178,0.0,0.0,0.0,-0.006425327155739,60.0,0.7043178081512451,-0.0,-6.51690683639572e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.175184823106974e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,0.0001256050454685,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,7.136268686736003e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.661920194048434e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,0.0004583195550367,287.4141845703125,294.1499938964844,288.1499938964844,286.9170227050781,288.7565002441406,288.1499938964844,287.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252718316915093e-09,0.000977664371021,-0.0075735747814178,0.0,0.0,0.0,-0.006425327155739,60.0,0.7043178081512451,-0.0,-6.51690683639572e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.160715126199648e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0001254069502465,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,7.125014235498384e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,9.646682883612812e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,0.0004575967614073,287.4104919433594,294.1499938964844,288.1499938964844,286.9068603515625,288.7460632324219,288.1499938964844,287.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072348597754626e-09,0.0009761219262145,-0.0071009597741067,0.0,0.0,0.0,-0.0063359094783663,60.0,0.7026323676109314,-0.0,-6.496358651020273e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.160715126199648e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0001254069502465,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,7.125014235498384e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,9.646682883612812e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,0.0004575967614073,287.4104919433594,294.1499938964844,288.1499938964844,286.9068603515625,288.7460632324219,288.1499938964844,287.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072348597754626e-09,0.0009761219262145,-0.0071009597741067,0.0,0.0,0.0,-0.0063359094783663,60.0,0.7026323676109314,-0.0,-6.496358651020273e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.148772369371728e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,0.0001252434594789,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,7.115725020412356e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.634106390876696e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0004570001910906,287.4068298339844,294.1499938964844,288.1499938964844,286.8966979980469,288.7357788085937,288.1499938964844,287.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463249260294e-09,0.0009748486918397,-0.006710838060826,0.0,0.0,0.0,-0.0062621003016829,60.0,0.7011421918869019,-0.0,-6.479420733285225e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.148772369371728e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,0.0001252434594789,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,7.115725020412356e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.634106390876696e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0004570001910906,287.4068298339844,294.1499938964844,288.1499938964844,286.8966979980469,288.7357788085937,288.1499938964844,287.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463249260294e-09,0.0009748486918397,-0.006710838060826,0.0,0.0,0.0,-0.0062621003016829,60.0,0.7011421918869019,-0.0,-6.479420733285225e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,9.139530448010193e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,0.000125116930576,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,7.108537101885304e-05,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,9.624373342376202e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,0.000456538517028,287.4032287597656,294.1499938964844,288.1499938964844,286.88653564453125,288.7257080078125,288.1499938964844,287.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082283165531403e-09,0.0009738631779327,-0.0064088879153132,0.0,0.0,0.0,-0.0062049725092947,60.0,0.699857234954834,-0.0,-6.466326851750638e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,9.139530448010193e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,0.000125116930576,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,7.108537101885304e-05,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,9.624373342376202e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,0.000456538517028,287.4032287597656,294.1499938964844,288.1499938964844,286.88653564453125,288.7257080078125,288.1499938964844,287.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.8082283165531403e-09,0.0009738631779327,-0.0064088879153132,0.0,0.0,0.0,-0.0062049725092947,60.0,0.699857234954834,-0.0,-6.466326851750638e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.135865548159928e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,0.0001250667701242,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,7.105686381692067e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,9.62051417445764e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,0.0004563554539345,287.4014587402344,294.1499938964844,288.1499938964844,286.8814392089844,288.7207336425781,288.1499938964844,287.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762528650279705e-09,0.0009734723716974,-0.0062891407869756,0.0,0.0,0.0,-0.0061823171563446,60.0,0.6992955803871155,-0.0,-6.461137758151382e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,9.132934792432934e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,0.0001250266504939,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,7.103406824171543e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,9.617428440833464e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,0.0004562090907711,287.399658203125,294.1499938964844,288.1499938964844,286.8763427734375,288.7157897949219,288.1499938964844,287.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259767776399713e-09,0.0009731597383506,-0.0061933631077408,0.0,0.0,0.0,-0.0061641964130103,60.0,0.6987863779067993,-0.0,-6.456988899117277e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,9.129258978646249e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,0.0001249763154191,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,7.10054810042493e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.61355763138272e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,0.0004560254456009,287.3961486816406,294.1499938964844,288.1499938964844,286.8661804199219,288.7060546875,288.1499938964844,287.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.680092592299843e-09,0.0009727672440931,-0.006073132622987,0.0,0.0,0.0,-0.0061414488591253,60.0,0.6979290246963501,-0.0,-6.451782752492363e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,9.129258978646249e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,0.0001249763154191,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,7.10054810042493e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.61355763138272e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,0.0004560254456009,287.3961486816406,294.1499938964844,288.1499938964844,286.8661804199219,288.7060546875,288.1499938964844,287.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.680092592299843e-09,0.0009727672440931,-0.006073132622987,0.0,0.0,0.0,-0.0061414488591253,60.0,0.6979290246963501,-0.0,-6.451782752492363e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,9.12848554435186e-05,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0001249657216249,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,7.099946378730237e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.61274272412993e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,0.0004559868248179,287.3943176269531,294.1499938964844,288.1499938964844,286.8608703613281,288.7010803222656,288.1499938964844,287.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.670413223881951e-09,0.0009726844145916,-0.0060477689839899,0.0,0.0,0.0,-0.0061366502195596,60.0,0.6975804567337036,-0.0,-6.450684253422878e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.12850591703318e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,0.0001249660126632,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,7.099961658241227e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.612763824407013e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0004559878143481,287.39263916015625,294.1499938964844,288.1499938964844,286.8559875488281,288.6965026855469,288.1499938964844,287.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670627274881099e-09,0.0009726862190291,-0.0060483301058411,0.0,0.0,0.0,-0.0061367563903331,60.0,0.6973049640655518,-0.0,-6.45070912241863e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.1298803454265e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,0.0001249848137376,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.101030496414751e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.614211012376472e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.0004560564702842,287.3891906738281,294.1499938964844,288.1483459472656,286.8450622558594,288.68707275390625,288.14990234375,287.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.6876700864875147e-09,0.000972831971012,-0.0060929879546165,0.0,0.0,0.0,-0.0061452048830688,60.0,0.6963423490524292,-0.0,-6.452642509202633e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.1298803454265e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,0.0001249848137376,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.101030496414751e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.614211012376472e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.0004560564702842,287.3891906738281,294.1499938964844,288.1483459472656,286.8450622558594,288.68707275390625,288.14990234375,287.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.6876700864875147e-09,0.000972831971012,-0.0060929879546165,0.0,0.0,0.0,-0.0061452048830688,60.0,0.6963423490524292,-0.0,-6.452642509202633e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.132289414992556e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,0.0001250178029295,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,7.102904055500403e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.616748138796538e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,0.0004561768146231,287.3857727050781,294.1499938964844,288.1434936523437,286.832763671875,288.6777648925781,288.1495361328125,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730906458571,2.717609470792581e-09,0.000973087910097,-0.0061714388430118,0.0,0.0,0.0,-0.0061600469052791,60.0,0.6939824223518372,-0.0,-6.456039614022302e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.132289414992556e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,0.0001250178029295,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,7.102904055500403e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.616748138796538e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,0.0004561768146231,287.3857727050781,294.1499938964844,288.1434936523437,286.832763671875,288.6777648925781,288.1495361328125,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730906458571,2.717609470792581e-09,0.000973087910097,-0.0061714388430118,0.0,0.0,0.0,-0.0061600469052791,60.0,0.6939824223518372,-0.0,-6.456039614022302e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.133856656262652e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,0.0001250392524525,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545593261719,0.0,0.0,7.10412350599654e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,9.618399053579196e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,0.0004562551330309,287.38409423828125,294.1499938964844,288.1399230957031,286.8260803222656,288.6731262207031,288.1491394042969,287.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732572943903,2.7371014343913203e-09,0.0009732545586302,-0.0062225135043263,0.0,0.0,0.0,-0.006169709842652,60.0,0.6920188665390015,-0.0,-6.458251533558723e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.135686559602618e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,0.0001250642962986,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.105546683305874e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,9.620325727155432e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,0.0004563465190585,287.3824157714844,294.1499938964844,288.1356506347656,286.8191223144531,288.6684875488281,288.1485595703125,287.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734519408084,2.7598592300392966e-09,0.0009734492050483,-0.0062821465544402,0.0,0.0,0.0,-0.0061809918843209,60.0,0.6895728707313538,-0.0,-6.460835066945947e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.14006304810755e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.0001251242210855,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,7.10895037627779e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.624934318708256e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,0.0004565651470329,287.37908935546875,294.1499938964844,288.12506103515625,286.8042297363281,288.6592102050781,288.1468505859375,287.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739176020957,2.814311228505062e-09,0.000973914808128,-0.0064248270355165,0.0,0.0,0.0,-0.0062079862691462,60.0,0.683466911315918,-0.0,-6.467017499289798e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.14006304810755e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.0001251242210855,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,7.10895037627779e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.624934318708256e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,0.0004565651470329,287.37908935546875,294.1499938964844,288.12506103515625,286.8042297363281,288.6592102050781,288.1468505859375,287.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739176020957,2.814311228505062e-09,0.000973914808128,-0.0064248270355165,0.0,0.0,0.0,-0.0062079862691462,60.0,0.683466911315918,-0.0,-6.467017499289798e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.1453104687389e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,0.0001251960493391,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,7.113031460903585e-05,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,9.630459680920468e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.00045682725613,287.3757629394531,294.1499938964844,288.11187744140625,286.7882385253906,288.6498718261719,288.14410400390625,287.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744760463945,2.8796098838768103e-09,0.0009744731360115,-0.0065959296189248,0.0,0.0,0.0,-0.0062403571791946,60.0,0.6755844950675964,-0.0,-6.474436275993868e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.1453104687389e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,0.0001251960493391,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,7.113031460903585e-05,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,9.630459680920468e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.00045682725613,287.3757629394531,294.1499938964844,288.11187744140625,286.7882385253906,288.6498718261719,288.14410400390625,287.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744760463945,2.8796098838768103e-09,0.0009744731360115,-0.0065959296189248,0.0,0.0,0.0,-0.0062403571791946,60.0,0.6755844950675964,-0.0,-6.474436275993868e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.151484118774532e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0001252805668627,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,7.117832865333185e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.63696074904874e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0004571356403175,287.3724975585937,294.1499938964844,288.0963134765625,286.7712097167969,288.6404113769531,288.13995361328125,287.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751332108862,2.9564575232399193e-09,0.0009751303005032,-0.0067972932010889,0.0,0.0,0.0,-0.0062784538604319,60.0,0.6659714579582214,-0.0,-6.483172398930037e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.151484118774532e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0001252805668627,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,7.117832865333185e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.63696074904874e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0004571356403175,287.3724975585937,294.1499938964844,288.0963134765625,286.7712097167969,288.6404113769531,288.13995361328125,287.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751332108862,2.9564575232399193e-09,0.0009751303005032,-0.0067972932010889,0.0,0.0,0.0,-0.0062784538604319,60.0,0.6659714579582214,-0.0,-6.483172398930037e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.158437023870648e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0001253757363883,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,7.123241084627807e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.644282545195892e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0004574829654302,287.3692626953125,294.1499938964844,288.07861328125,286.7532043457031,288.630859375,288.1345520019531,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758734377101,3.043010732284301e-09,0.0009758704109117,-0.0070240870118141,0.0,0.0,0.0,-0.0063213622197508,60.0,0.6550948023796082,-0.0,-6.4930191001622e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.158437023870648e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0001253757363883,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,7.123241084627807e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.644282545195892e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0004574829654302,287.3692626953125,294.1499938964844,288.07861328125,286.7532043457031,288.630859375,288.1345520019531,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758734377101,3.043010732284301e-09,0.0009758704109117,-0.0070240870118141,0.0,0.0,0.0,-0.0063213622197508,60.0,0.6550948023796082,-0.0,-6.4930191001622e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.162237256532536e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0001254277594853,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,7.126195851014927e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.648284321883692e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0004576727515086,287.36767578125,294.1499938964844,288.06903076171875,286.7438659667969,288.6260070800781,288.13116455078125,287.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762779809534,3.09031511491753e-09,0.0009762748959474,-0.0071480371989309,0.0,0.0,0.0,-0.0063448129221796,60.0,0.6490412950515747,-0.0,-6.498403593013792e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.166196832666174e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0001254819653695,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,7.129275763873011e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.65245344559662e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0004578705702442,287.3660888671875,294.1499938964844,288.0589904785156,286.7343139648437,288.62109375,288.1273803710937,287.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766995208337,3.139614346281404e-09,0.0009766963776201,-0.0072772144339978,0.0,0.0,0.0,-0.0063692526891827,60.0,0.6427319049835205,-0.0,-6.504017591169031e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.174672595690936e-05,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.0001255980023415,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.135867781471461e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.66137886280194e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004582939436659,287.3629150390625,294.1499938964844,288.0375671386719,286.71466064453125,288.61114501953125,288.1184997558594,287.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776020888239,3.24514348726268e-09,0.0009775988291949,-0.0075537278316915,0.0,0.0,0.0,-0.0064215683378279,60.0,0.629210352897644,-0.0,-6.516043526971771e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.174672595690936e-05,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.0001255980023415,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.135867781471461e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.66137886280194e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004582939436659,287.3629150390625,294.1499938964844,288.0375671386719,286.71466064453125,288.61114501953125,288.1184997558594,287.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776020888239,3.24514348726268e-09,0.0009775988291949,-0.0075537278316915,0.0,0.0,0.0,-0.0064215683378279,60.0,0.629210352897644,-0.0,-6.516043526971771e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.18007135624066e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,0.0001256718969671,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,7.140066736610606e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.6670635684859e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,0.0004585636197589,287.3610534667969,294.1499938964844,288.02398681640625,286.7025451660156,288.6050720214844,288.1122741699219,287.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.312359941887166e-09,0.0009781735716387,-0.0077298507094383,0.0,0.0,0.0,-0.006454890128225,60.0,0.620560348033905,-0.0,-6.523708862005152e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.183784277411178e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,0.0001257227268069,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,7.142954564187676e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.670974395703524e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,0.0004587490984704,287.3598022460937,294.1499938964844,288.0146484375,286.6943054199219,288.6009826660156,288.1077880859375,287.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.358594957703076e-09,0.0009785689180716,-0.0078509971499443,0.0,0.0,0.0,-0.0064778109081089,60.0,0.6146239042282104,-0.0,-6.528983931275435e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.19348021852784e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0001258554693777,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,7.150496094254777e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.681184747023508e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0004592334444168,287.356689453125,294.1499938964844,287.9903869628906,286.6733703613281,288.5905456542969,288.09490966796875,287.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796048980206,3.479329713229617e-09,0.0009796014055609,-0.0081673488020896,0.0,0.0,0.0,-0.006537664681673,60.0,0.5990140438079834,-0.0,-6.542769881434651e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.19348021852784e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0001258554693777,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,7.150496094254777e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.681184747023508e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0004592334444168,287.356689453125,294.1499938964844,287.9903869628906,286.6733703613281,288.5905456542969,288.09490966796875,287.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796048980206,3.479329713229617e-09,0.0009796014055609,-0.0081673488020896,0.0,0.0,0.0,-0.006537664681673,60.0,0.5990140438079834,-0.0,-6.542769881434651e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.20361708267592e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0001259942364413,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,7.158380321925506e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.691859304439276e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0004597397928591,287.3536376953125,294.1499938964844,287.9649963378906,286.6518859863281,288.57989501953125,288.08026123046875,287.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806844172999,3.6055562979697685e-09,0.0009806808084249,-0.0084980865940451,0.0,0.0,0.0,-0.0066002407111227,60.0,0.5826741456985474,-0.0,-6.557198162226996e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
