time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435840,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.20361708267592e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0001259942364413,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,7.158380321925506e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.691859304439276e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0004597397928591,287.3536376953125,294.1499938964844,287.9649963378906,286.6518859863281,288.57989501953125,288.08026123046875,287.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806844172999,3.6055562979697685e-09,0.0009806808084249,-0.0084980865940451,0.0,0.0,0.0,-0.0066002407111227,60.0,0.5826741456985474,-0.0,-6.557198162226996e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.208837582264096e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.000126065700897,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,7.16244030627422e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.697356290416792e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,0.00046000056318,287.35211181640625,294.1499938964844,287.9519348144531,286.6409912109375,288.5744323730469,288.07208251953125,287.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.6705665173997196e-09,0.0009812366915866,-0.0086684254929423,0.0,0.0,0.0,-0.0066324691288173,60.0,0.5741820335388184,-0.0,-6.564634702499461e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.214139572577552e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0001261382712982,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,7.16656431904994e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.702939860289916e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0004602654080372,287.3506164550781,294.1499938964844,287.93865966796875,286.6299743652344,288.56890869140625,288.0633544921875,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.73658703978208e-09,0.0009818011894822,-0.0088414102792739,0.0,0.0,0.0,-0.0066651981323957,60.0,0.5655419826507568,-0.0,-6.572192035037008e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.224938548868522e-05,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0001262861187569,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,7.174963684519753e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.714311454445124e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,0.0004608048475347,287.3476257324219,294.1499938964844,287.91162109375,286.60772705078125,288.5576477050781,288.04449462890625,287.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871066578398086e-09,0.0009829511400312,-0.0091937677934765,0.0,0.0,0.0,-0.0067318654619157,60.0,0.547868549823761,-0.0,-6.587598733176493e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.224938548868522e-05,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0001262861187569,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,7.174963684519753e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.714311454445124e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,0.0004608048475347,287.3476257324219,294.1499938964844,287.91162109375,286.60772705078125,288.5576477050781,288.04449462890625,287.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871066578398086e-09,0.0009829511400312,-0.0091937677934765,0.0,0.0,0.0,-0.0067318654619157,60.0,0.547868549823761,-0.0,-6.587598733176493e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.235920151695608e-05,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,0.0001264364400412,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,7.183504203567281e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.725875133881344e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004613533674273,287.3446655273437,294.1499938964844,287.88409423828125,286.5852355957031,288.5461120605469,288.0237731933594,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520615577697,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5297620296478271,-0.0,-6.60328325352566e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.235920151695608e-05,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,0.0001264364400412,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,7.183504203567281e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.725875133881344e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004613533674273,287.3446655273437,294.1499938964844,287.88409423828125,286.5852355957031,288.5461120605469,288.0237731933594,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520615577697,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5297620296478271,-0.0,-6.60328325352566e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,9.247002162737772e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,0.0001265881437575,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,7.192123302957043e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.737545042298734e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.0004619069513864,287.3417358398437,294.1499938964844,287.8562316894531,286.56256103515625,288.53424072265625,288.0011291503906,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5113245248794556,-0.0,-6.619131909246789e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,9.247002162737772e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,0.0001265881437575,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,7.192123302957043e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.737545042298734e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.0004619069513864,287.3417358398437,294.1499938964844,287.8562316894531,286.56256103515625,288.53424072265625,288.0011291503906,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5113245248794556,-0.0,-6.619131909246789e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.2581074568443e-05,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0001267401676159,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,7.20076059224084e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.74923896137625e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,0.0004624616703949,287.3388366699219,294.1499938964844,287.82830810546875,286.5398254394531,288.5220947265625,287.97686767578125,287.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4927189350128174,-0.0,-6.635031724044893e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.2581074568443e-05,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0001267401676159,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,7.20076059224084e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.74923896137625e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,0.0004624616703949,287.3388366699219,294.1499938964844,287.82830810546875,286.5398254394531,288.5220947265625,287.97686767578125,287.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4927189350128174,-0.0,-6.635031724044893e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.263654646929352e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0001268161140615,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,7.205075235106051e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.755080827744678e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0004627387679647,287.33740234375,294.1499938964844,287.8143615722656,286.5284729003906,288.5158996582031,287.9642028808594,287.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4833879470825195,-0.0,-6.642981276172577e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,9.26917782635428e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,0.000126891725813,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.209370960481465e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.760897228261456e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,0.0004630147013813,287.3359680175781,294.1499938964844,287.80047607421875,286.5171203613281,288.5096435546875,287.9512023925781,287.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876622352749,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4740676879882812,-0.0,-6.650901696048096e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.280148515244946e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,0.0001270419015781,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,7.217903475975618e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.772449993761256e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004635626974049,287.3331604003906,294.1499938964844,287.77294921875,286.4945068359375,288.4969482421875,287.9244384765625,287.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4555111825466156,-0.0,-6.666646612529803e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.280148515244946e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,0.0001270419015781,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,7.217903475975618e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.772449993761256e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004635626974049,287.3331604003906,294.1499938964844,287.77294921875,286.4945068359375,288.4969482421875,287.9244384765625,287.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4555111825466156,-0.0,-6.666646612529803e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.287525608669966e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.0001271428918698,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,7.223641296150163e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.78021780611016e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0004639311810024,287.33123779296875,294.1499938964844,287.7545166015625,286.4792175292969,288.4881286621094,287.9056701660156,287.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.44301438331604,-0.0,-6.677244357433666e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.290964953834192e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,0.0001271899818675,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,7.226316665764898e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.7838397778105e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.0004641029809135,287.3303527832031,294.1499938964844,287.7459716796875,286.4720764160156,288.48394775390625,287.8967590332031,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4371790885925293,-0.0,-6.68218902433182e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.301554382545874e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.0001273349334951,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,7.234552322188392e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.794990910449997e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,0.0004646319430321,287.3275756835937,294.1499938964844,287.7196960449219,286.449951171875,288.4707336425781,287.86846923828125,287.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.8251678208544035e-09,0.0009911098750308,-0.0116935521364212,0.0,0.0,0.0,-0.0072048557922244,60.0,0.419226199388504,-0.0,-6.697421639501044e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.301554382545874e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.0001273349334951,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,7.234552322188392e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.794990910449997e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,0.0004646319430321,287.3275756835937,294.1499938964844,287.7196960449219,286.449951171875,288.4707336425781,287.86846923828125,287.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.8251678208544035e-09,0.0009911098750308,-0.0116935521364212,0.0,0.0,0.0,-0.0072048557922244,60.0,0.419226199388504,-0.0,-6.697421639501044e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.311840403825045e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0001274757523788,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.242552237585187e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.80582190095447e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.000465145742055,287.3248596191406,294.1499938964844,287.6943664550781,286.42822265625,288.457275390625,287.8398132324219,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953259136186716e-09,0.0009922052267938,-0.0120291411876678,0.0,0.0,0.0,-0.0072683561593294,60.0,0.4017591476440429,-0.0,-6.712235034456171e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.311840403825045e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0001274757523788,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.242552237585187e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.80582190095447e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.000465145742055,287.3248596191406,294.1499938964844,287.6943664550781,286.42822265625,288.457275390625,287.8398132324219,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953259136186716e-09,0.0009922052267938,-0.0120291411876678,0.0,0.0,0.0,-0.0072683561593294,60.0,0.4017591476440429,-0.0,-6.712235034456171e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,9.31684990064241e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,0.0001275443355552,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,7.246449240483344e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.811097697820514e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0004653960058931,287.323486328125,294.1499938964844,287.6820983886719,286.4175109863281,288.4504699707031,287.8254699707031,287.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992853820323,60.0,0.3932845592498779,-0.0,-6.719455569736965e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.321737888967618e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,0.0001276112452615,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.250250200740993e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.816244710236788e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0004656401579268,287.3221435546875,294.1499938964844,287.670166015625,286.4069519042969,288.443603515625,287.8111572265625,287.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513431845342e-09,0.0009932592511177,-0.0123520540073513,0.0,0.0,0.0,-0.007329458836466,60.0,0.3849786818027496,-0.0,-6.726504153675705e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.331089677289128e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,0.0001277392584597,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,7.257523975567892e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.826092718867584e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,0.0004661072744056,287.3194885253906,294.1499938964844,287.6473083496094,286.3862609863281,288.42974853515625,287.7828063964844,287.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963836719855e-09,0.0009942550677806,-0.0126571375876665,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3689807951450348,-0.0,-6.739999491855998e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.331089677289128e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,0.0001277392584597,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,7.257523975567892e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.826092718867584e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,0.0004661072744056,287.3194885253906,294.1499938964844,287.6473083496094,286.3862609863281,288.42974853515625,287.7828063964844,287.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963836719855e-09,0.0009942550677806,-0.0126571375876665,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3689807951450348,-0.0,-6.739999491855998e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.339788084616885e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.000127858336782,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.26428916095756e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.835253149503842e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0004665418236982,287.3168334960937,294.1499938964844,287.6260070800781,286.3662414550781,288.4157409667969,287.75506591796875,287.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3539192378520965,-0.0,-6.75256472959518e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.339788084616885e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.000127858336782,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.26428916095756e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.835253149503842e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0004665418236982,287.3168334960937,294.1499938964844,287.6260070800781,286.3662414550781,288.4157409667969,287.75506591796875,287.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3539192378520965,-0.0,-6.75256472959518e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.347643936052918e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,0.0001279658899875,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,7.270399510161951e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.843525185715408e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,0.0004669342306442,287.3142395019531,294.1499938964844,287.6064758300781,286.3469543457031,288.401611328125,287.7282409667969,287.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3399255573749542,-0.0,-6.763922044683568e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.347643936052918e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,0.0001279658899875,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,7.270399510161951e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.843525185715408e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,0.0004669342306442,287.3142395019531,294.1499938964844,287.6064758300781,286.3469543457031,288.401611328125,287.7282409667969,287.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3399255573749542,-0.0,-6.763922044683568e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.354475332656877e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0001280594005947,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,7.275712414411828e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.85071892500855e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,0.0004672754730563,287.3116455078125,294.1499938964844,287.5888977050781,286.3285217285156,288.38739013671875,287.70263671875,287.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3271441757678985,-0.0,-6.773804983595255e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.354475332656877e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0001280594005947,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,7.275712414411828e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.85071892500855e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,0.0004672754730563,287.3116455078125,294.1499938964844,287.5888977050781,286.3285217285156,288.38739013671875,287.70263671875,287.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3271441757678985,-0.0,-6.773804983595255e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.357457747682928e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,0.000128100218717,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,7.27803198969923e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.853859228314832e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,0.0004674244264606,287.3103942871094,294.1499938964844,287.5809020996094,286.3196716308594,288.3802795410156,287.6903686523437,287.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3212486505508423,-0.0,-6.778120820172262e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.360109106637536e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0001281365111935,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.280093996087089e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.856651013251394e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.0004675568488892,287.3091125488281,294.1499938964844,287.573486328125,286.31103515625,288.3731384277344,287.67852783203125,287.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277926478335e-09,0.0009973447304219,-0.0136037077754735,0.0,0.0,0.0,-0.0075663081370294,60.0,0.3157152533531189,-0.0,-6.781958461488102e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.364324068883434e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,0.0001281942240893,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,7.28337254258804e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.861089347396046e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.0004677674151025,287.3066101074219,294.1499938964844,287.5604553222656,286.2945861816406,288.35888671875,287.6561889648437,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3057887852191925,-0.0,-6.78806060250281e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.364324068883434e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,0.0001281942240893,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,7.28337254258804e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.861089347396046e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.0004677674151025,287.3066101074219,294.1499938964844,287.5604553222656,286.2945861816406,288.35888671875,287.6561889648437,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3057887852191925,-0.0,-6.78806060250281e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.366503218188882e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,0.0001282240409636,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,7.285067113116384e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.86338418442756e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,0.0004678762634284,287.3047180175781,294.1499938964844,287.5522766113281,286.2828369140625,288.3480834960937,287.6405334472656,287.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838728869023e-09,0.0009980251779779,-0.0138121359050273,0.0,0.0,0.0,-0.0076057505793869,60.0,0.2992968559265136,-0.0,-6.791214701706849e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.366997255710884e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0001282308076042,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,7.285451283678412e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.863904415396972e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,0.0004679009434767,287.3041076660156,294.1499938964844,287.54998779296875,286.2792663574219,288.3446960449219,287.63580322265625,287.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639983591265718e-09,0.0009980777977034,-0.0138282338157296,0.0,0.0,0.0,-0.0076087969355285,60.0,0.2974426746368408,-0.0,-6.79193021824176e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.368558676214887e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0001282521843677,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.28666564100422e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.86554878181778e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004679789417423,287.3016662597656,294.1499938964844,287.5417785644531,286.2650451660156,288.3305969238281,287.6176147460937,287.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593787434167114e-09,0.0009982435731217,-0.0138790439814329,0.0,0.0,0.0,-0.0076184119097888,60.0,0.2907406091690063,-0.0,-6.79418761251327e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.368558676214887e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0001282521843677,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.28666564100422e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.86554878181778e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004679789417423,287.3016662597656,294.1499938964844,287.5417785644531,286.2650451660156,288.3305969238281,287.6176147460937,287.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593787434167114e-09,0.0009982435731217,-0.0138790439814329,0.0,0.0,0.0,-0.0076184119097888,60.0,0.2907406091690063,-0.0,-6.79418761251327e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
