time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438180,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.369681356474756e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,0.0001282675657421,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,7.287538755917922e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.866731124930084e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,0.0004680350539274,287.2992553710937,294.1499938964844,287.5351867675781,286.25177001953125,288.3166198730469,287.6017150878906,287.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312486464965e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.0076253195293247,60.0,0.2853876650333404,-0.0,-6.79580978157901e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.369681356474756e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,0.0001282675657421,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,7.287538755917922e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.866731124930084e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,0.0004680350539274,287.2992553710937,294.1499938964844,287.5351867675781,286.25177001953125,288.3166198730469,287.6017150878906,287.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312486464965e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.0076253195293247,60.0,0.2853876650333404,-0.0,-6.79580978157901e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.370080806547776e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0001282730227103,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,7.287849439308047e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.867151675280184e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,0.0004680549609474,287.2980651855469,294.1499938964844,287.5325012207031,286.2455139160156,288.3096618652344,287.5945129394531,287.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2831092476844787,-0.0,-6.796385321194975e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.370358748128638e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0001282768207602,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,7.288065535249189e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.867444168776274e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,0.0004680688434746,287.296875,294.1499938964844,287.5301513671875,286.23944091796875,288.3027648925781,287.5878295898437,287.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2811015844345093,-0.0,-6.796785356755208e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.37057484406978e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,0.0001282797893509,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,7.288233609870076e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.867671906249598e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.0004680796700995,287.2945251464844,294.1499938964844,287.52655029296875,286.2279052734375,288.28912353515625,287.5758972167969,287.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2778339684009552,-0.0,-6.797093021759792e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.37057484406978e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,0.0001282797893509,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,7.288233609870076e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.867671906249598e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.0004680796700995,287.2945251464844,294.1499938964844,287.52655029296875,286.2279052734375,288.28912353515625,287.5758972167969,287.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2778339684009552,-0.0,-6.797093021759792e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.370363113703206e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,0.0001282768789678,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,7.288069173227996e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.867449261946604e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,0.0004680690763052,287.29217529296875,294.1499938964844,287.52423095703125,286.2171325683594,288.2756652832031,287.5658264160156,287.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2755069434642792,-0.0,-6.796778961870586e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.370363113703206e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,0.0001282768789678,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,7.288069173227996e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.867449261946604e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,0.0004680690763052,287.29217529296875,294.1499938964844,287.52423095703125,286.2171325683594,288.2756652832031,287.5658264160156,287.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2755069434642792,-0.0,-6.796778961870586e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.369712643092498e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,0.0001282679731957,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.287562766578048e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.866763866739348e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0004680365964304,287.2898864746094,294.1499938964844,287.5231018066406,286.20703125,288.26239013671875,287.557373046875,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2739959061145782,-0.0,-6.795828966232875e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.369712643092498e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,0.0001282679731957,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.287562766578048e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.866763866739348e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0004680365964304,287.2898864746094,294.1499938964844,287.5231018066406,286.20703125,288.26239013671875,287.557373046875,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2739959061145782,-0.0,-6.795828966232875e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.368637984152885e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0001282532612094,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,7.286726759048179e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.865632455330342e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0004679828998632,287.2876281738281,294.1499938964844,287.5230407714844,286.1975402832031,288.2493591308594,287.550537109375,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031998644399e-09,0.0009982492774724,-0.0138807548210024,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2732786238193512,-0.0,-6.794263640585997e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.368637984152885e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0001282532612094,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,7.286726759048179e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.865632455330342e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0004679828998632,287.2876281738281,294.1499938964844,287.5230407714844,286.1975402832031,288.2493591308594,287.550537109375,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031998644399e-09,0.0009982492774724,-0.0138807548210024,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2732786238193512,-0.0,-6.794263640585997e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.36794385779649e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.0001282437733607,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,7.286186882993206e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.864901221590117e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.0004679482372011,287.2865295410156,294.1499938964844,287.5233764648437,286.1929931640625,288.2429504394531,287.5477294921875,287.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2731996774673462,-0.0,-6.793254669901216e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.367140592075884e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,0.0001282327575609,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.285561878234148e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.864055027719588e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,0.0004679081030189,287.285400390625,294.1499938964844,287.52392578125,286.1885681152344,288.236572265625,287.5452880859375,287.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2732779681682586,-0.0,-6.792085827100891e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.365203732158987e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0001282062439713,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,7.28405502741225e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.862015576800331e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,0.0004678113618865,287.283203125,294.1499938964844,287.5256652832031,286.1800537109375,288.2240600585937,287.5413818359375,287.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2738825976848602,-0.0,-6.78927065678181e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.365203732158987e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0001282062439713,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,7.28405502741225e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.862015576800331e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,0.0004678113618865,287.283203125,294.1499938964844,287.5256652832031,286.1800537109375,288.2240600585937,287.5413818359375,287.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2738825976848602,-0.0,-6.78927065678181e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.363277786178514e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0001281798759009,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,7.282557635335252e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.85998776741326e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.000467715144623,287.2813720703125,294.1499938964844,287.5276794433594,286.1732177734375,288.2137451171875,287.5390319824219,287.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930966524897485e-09,0.0009976769797503,-0.0137054016813635,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2747913300991058,-0.0,-6.786473960573859e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.362873242935166e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0001281743461731,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,7.282242586370558e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.859561396297067e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,0.0004676949465647,287.2810363769531,294.1499938964844,287.5281066894531,286.17193603515625,288.2117919921875,287.5386962890625,287.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2750058770179748,-0.0,-6.785886341731384e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.360123658552766e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0001281367003684,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,7.280104182427749e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.856665565166622e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0004675576055888,287.2789001464844,294.1499938964844,287.5311889648437,286.16412353515625,288.1997985839844,287.5370483398437,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2765702903270721,-0.0,-6.78189522318462e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.360123658552766e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0001281367003684,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,7.280104182427749e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.856665565166622e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0004675576055888,287.2789001464844,294.1499938964844,287.5311889648437,286.16412353515625,288.1997985839844,287.5370483398437,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2765702903270721,-0.0,-6.78189522318462e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.35697098611854e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0001280935393879,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,7.277652184711769e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.85334554570727e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004674000956583,287.2767944335937,294.1499938964844,287.53472900390625,286.1565246582031,288.1880798339844,287.5364074707031,287.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404488593527e-09,0.0009970040991902,-0.0134992487728595,0.0,0.0,0.0,-0.0075465426780283,60.0,0.2785163819789886,-0.0,-6.777321459594532e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.35697098611854e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0001280935393879,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,7.277652184711769e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.85334554570727e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004674000956583,287.2767944335937,294.1499938964844,287.53472900390625,286.1565246582031,288.1880798339844,287.5364074707031,287.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404488593527e-09,0.0009970040991902,-0.0134992487728595,0.0,0.0,0.0,-0.0075465426780283,60.0,0.2785163819789886,-0.0,-6.777321459594532e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.355250949738549e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,0.000128069994389,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,7.276314136106521e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.8515345598571e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,0.0004673142102546,287.2757568359375,294.1499938964844,287.5366516113281,286.1528015136719,288.1823425292969,287.53643798828125,287.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2796087265014648,-0.0,-6.774827454592014e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,9.353426867164671e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0001280450233025,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,7.274895324371755e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.849613707046956e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,0.0004672230570577,287.27471923828125,294.1499938964844,287.5386657714844,286.14910888671875,288.1766357421875,287.5366516113281,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2807627022266388,-0.0,-6.772182103986779e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.349494939669968e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,0.0001279911957681,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,7.271837239386514e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.845472959568724e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0004670266644097,287.27264404296875,294.1499938964844,287.5428466796875,286.1417541503906,288.1654663085937,287.5375671386719,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.283202052116394,-0.0,-6.76648426178872e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.349494939669968e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,0.0001279911957681,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,7.271837239386514e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.845472959568724e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0004670266644097,287.27264404296875,294.1499938964844,287.5428466796875,286.1417541503906,288.1654663085937,287.5375671386719,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.283202052116394,-0.0,-6.76648426178872e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.345196303911508e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,0.0001279323478229,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,7.268493209267035e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.84094585874118e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,0.0004668119363486,287.2706298828125,294.1499938964844,287.5471496582031,286.13446044921875,288.1545104980469,287.5390319824219,287.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367550848234259e-09,0.0009957483271136,-0.0131145240738987,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2857838571071625,-0.0,-6.760257775795253e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.345196303911508e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,0.0001279323478229,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,7.268493209267035e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.84094585874118e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,0.0004668119363486,287.2706298828125,294.1499938964844,287.5471496582031,286.13446044921875,288.1545104980469,287.5390319824219,287.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367550848234259e-09,0.0009957483271136,-0.0131145240738987,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2857838571071625,-0.0,-6.760257775795253e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.34055569814518e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.000127868814161,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,7.2648843342904e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.836060053203256e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0004665801534429,287.2686462402344,294.1499938964844,287.551513671875,286.1270751953125,288.14385986328125,287.54107666015625,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309690020993685e-09,0.0009952535619959,-0.0129629401490092,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2884242832660675,-0.0,-6.753540304771377e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.34055569814518e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.000127868814161,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,7.2648843342904e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.836060053203256e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0004665801534429,287.2686462402344,294.1499938964844,287.551513671875,286.1270751953125,288.14385986328125,287.54107666015625,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309690020993685e-09,0.0009952535619959,-0.0129629401490092,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2884242832660675,-0.0,-6.753540304771377e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.335604408988728e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,0.0001278010313399,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,7.261033169925213e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.83084537438117e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0004663327999878,287.26666259765625,294.1499938964844,287.5557556152344,286.1195678710937,288.1334533691406,287.5434875488281,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2910385727882385,-0.0,-6.746376612909445e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.335604408988728e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,0.0001278010313399,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,7.261033169925213e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.83084537438117e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0004663327999878,287.26666259765625,294.1499938964844,287.5557556152344,286.1195678710937,288.1334533691406,287.5434875488281,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2910385727882385,-0.0,-6.746376612909445e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.333021444035694e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,0.0001277656701859,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,7.259023550432175e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.828124893829226e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,0.0004662037827074,287.26568603515625,294.1499938964844,287.5578308105469,286.1157531738281,288.1283874511719,287.5448303222656,287.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215742060471484e-09,0.0009944502962753,-0.0127168120816349,0.0,0.0,0.0,-0.0073984828777611,60.0,0.292308509349823,-0.0,-6.742640579204817e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.330375905847176e-05,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0001277294504689,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,7.256965909618884e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.825339657254516e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004660716222133,287.26470947265625,294.1499938964844,287.559814453125,286.1118469238281,288.12335205078125,287.5462341308594,287.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182756890320661e-09,0.0009941682219505,-0.0126303965225815,0.0,0.0,0.0,-0.007382130715996,60.0,0.2935413420200348,-0.0,-6.738816438200956e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,9.324918210040778e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,0.0001276547409361,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,7.25272111594677e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,9.819592378335074e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,0.0004657990066334,287.2628173828125,294.1499938964844,287.56353759765625,286.1038818359375,288.11346435546875,287.54913330078125,287.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114713541587434e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2958639562129974,-0.0,-6.730929413834019e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,9.324918210040778e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,0.0001276547409361,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,7.25272111594677e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,9.819592378335074e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,0.0004657990066334,287.2628173828125,294.1499938964844,287.56353759765625,286.1038818359375,288.11346435546875,287.54913330078125,287.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114713541587434e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2958639562129974,-0.0,-6.730929413834019e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.319729724666104e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,0.0001275837130378,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,7.248685869853944e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,9.814128134166822e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,0.0004655398079194,287.2610778808594,294.1499938964844,287.56658935546875,286.0962219238281,288.1046142578125,287.5518798828125,287.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050026619102255e-09,0.0009930331725627,-0.0122826611623168,0.0,0.0,0.0,-0.007316330447793,60.0,0.2977665960788727,-0.0,-6.723436030142693e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.319272066932172e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,0.0001275774557143,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,7.24833007552661e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.813647193368524e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,0.0004655169905163,287.26092529296875,294.1499938964844,287.5668334960937,286.0955505371094,288.1038513183594,287.5520935058594,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677311301231,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2979199588298797,-0.0,-6.722776646483909e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.31349059101194e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,0.0001274983078474,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,7.243832806125283e-05,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,9.807558672036976e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,0.0004652281932067,287.2590637207031,294.1499938964844,287.569580078125,286.0868225097656,288.0944519042969,287.5550231933594,287.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972248390799905e-09,0.0009923680918291,-0.0120788905769586,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2996333539485931,-0.0,-6.714432032595141e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
