time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440520,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.31349059101194e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,0.0001274983078474,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,7.243832806125283e-05,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,9.807558672036976e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,0.0004652281932067,287.2590637207031,294.1499938964844,287.569580078125,286.0868225097656,288.0944519042969,287.5550231933594,287.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972248390799905e-09,0.0009923680918291,-0.0120788905769586,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2996333539485931,-0.0,-6.714432032595141e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,9.307625441579148e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,0.0001274179958272,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,7.23927078070119e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.801381384022534e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,0.0004649351758416,287.2572326660156,294.1499938964844,287.5716247558594,286.0776062011719,288.0852966308594,287.55780029296875,287.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.3009231686592102,-0.0,-6.705972310783181e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,9.307625441579148e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,0.0001274179958272,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,7.23927078070119e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.801381384022534e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,0.0004649351758416,287.2572326660156,294.1499938964844,287.5716247558594,286.0776062011719,288.0852966308594,287.55780029296875,287.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.3009231686592102,-0.0,-6.705972310783181e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,9.304677951149642e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,0.0001273776579182,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,7.236978126456961e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.798277460504325e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,0.0004647879395633,287.25634765625,294.1499938964844,287.5723571777344,286.0727844238281,288.0807800292969,287.55908203125,287.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910401895642,0.0,0.0,0.0,-0.0072233052924275,60.0,0.3013807237148285,-0.0,-6.701723265223336e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,9.301728277932853e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,0.0001273372763535,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,7.234684017021209e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.79517208179459e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,0.0004646406159736,287.25543212890625,294.1499938964844,287.5729064941406,286.0678100585937,288.0763244628906,287.560302734375,287.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607469172155e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.3017075359821319,-0.0,-6.697472798578019e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.295849304180592e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,0.0001272567897103,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,7.230111805256456e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,9.78898096946068e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,0.0004643469292204,287.253662109375,294.1499938964844,287.5732727050781,286.0574035644531,288.0675048828125,287.5624389648437,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3019240498542785,-0.0,-6.689003839710497e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.295849304180592e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,0.0001272567897103,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,7.230111805256456e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,9.78898096946068e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,0.0004643469292204,287.253662109375,294.1499938964844,287.5732727050781,286.0574035644531,288.0675048828125,287.5624389648437,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3019240498542785,-0.0,-6.689003839710497e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.290029265685008e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,0.0001271771179744,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,7.225584704428911e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,9.782852430362254e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,0.000464056211058,287.2519226074219,294.1499938964844,287.5726318359375,286.0462951660156,288.0588684082031,287.56414794921875,287.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679763243586876e-09,0.0009898670250549,-0.011312598362565,0.0,0.0,0.0,-0.0071327746845781,60.0,0.3015114068984985,-0.0,-6.680625830313147e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.290029265685008e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,0.0001271771179744,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,7.225584704428911e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,9.782852430362254e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,0.000464056211058,287.2519226074219,294.1499938964844,287.5726318359375,286.0462951660156,288.0588684082031,287.56414794921875,287.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679763243586876e-09,0.0009898670250549,-0.011312598362565,0.0,0.0,0.0,-0.0071327746845781,60.0,0.3015114068984985,-0.0,-6.680625830313147e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,9.284312545787544e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0001270988577743,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,7.221138366730884e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.77683230303228e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,0.0004637706733774,287.25018310546875,294.1499938964844,287.5708312988281,286.034423828125,288.05035400390625,287.5653076171875,287.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258821561932,0.0,0.0,0.0,-0.0070974449627101,60.0,0.3003658652305603,-0.0,-6.67240200868946e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,9.284312545787544e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0001270988577743,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,7.221138366730884e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.77683230303228e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,0.0004637706733774,287.25018310546875,294.1499938964844,287.5708312988281,286.034423828125,288.05035400390625,287.5653076171875,287.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258821561932,0.0,0.0,0.0,-0.0070974449627101,60.0,0.3003658652305603,-0.0,-6.67240200868946e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.278735524276271e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,0.0001270225038751,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,7.216800440801308e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.77095915004611e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,0.0004634920915123,287.2485046386719,294.1499938964844,287.5678100585937,286.021728515625,288.0419311523437,287.5658569335937,287.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.5389723091204814e-09,0.0009886630577966,-0.0109437275677919,0.0,0.0,0.0,-0.0070629785768687,60.0,0.2984376549720764,-0.0,-6.664383533916407e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.278735524276271e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,0.0001270225038751,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,7.216800440801308e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.77095915004611e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,0.0004634920915123,287.2485046386719,294.1499938964844,287.5678100585937,286.021728515625,288.0419311523437,287.5658569335937,287.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.5389723091204814e-09,0.0009886630577966,-0.0109437275677919,0.0,0.0,0.0,-0.0070629785768687,60.0,0.2984376549720764,-0.0,-6.664383533916407e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.27599539863877e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,0.0001269850035896,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,7.214669312816113e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.768073505256324e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,0.0004633552161976,287.2476501464844,294.1499938964844,287.5657653808594,286.0150146484375,288.03778076171875,287.5658874511719,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2971412241458893,-0.0,-6.660445706074827e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,9.273308387491852e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.000126948201796,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,7.21257965778932e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.765243885340168e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,0.0004632209602277,287.246826171875,294.1499938964844,287.5633850097656,286.0080871582031,288.0336303710937,287.565673828125,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471310433018516e-09,0.0009880844736471,-0.0107664531096816,0.0,0.0,0.0,-0.0070294355973601,60.0,0.2956070005893707,-0.0,-6.656584616848704e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.268075518775731e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,0.0001268765772692,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,7.208509487099946e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.759733802638948e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,0.0004629595787264,287.24517822265625,294.1499938964844,287.5574951171875,285.9934997558594,288.0253601074219,287.5646667480469,287.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.4060772808052215e-09,0.0009875266114249,-0.0105955405160784,0.0,0.0,0.0,-0.0069970963522791,60.0,0.2918179929256439,-0.0,-6.649069916875305e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.268075518775731e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,0.0001268765772692,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,7.208509487099946e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.759733802638948e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,0.0004629595787264,287.24517822265625,294.1499938964844,287.5574951171875,285.9934997558594,288.0253601074219,287.5646667480469,287.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.4060772808052215e-09,0.0009875266114249,-0.0105955405160784,0.0,0.0,0.0,-0.0069970963522791,60.0,0.2918179929256439,-0.0,-6.649069916875305e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,9.263039828510956e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,9.754433995112775e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,7.20459283911623e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.754431084729732e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,0.0004627080634236,287.2435607910156,294.1499938964844,287.54998779296875,285.97784423828125,288.01708984375,287.5628356933594,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299497833186e-09,0.000986989820376,-0.0104310605674982,0.0,0.0,0.0,-0.0069659748114645,60.0,0.2870563268661499,-0.0,-6.641842276167155e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,9.263039828510956e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,9.754433995112775e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,7.20459283911623e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.754431084729732e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,0.0004627080634236,287.2435607910156,294.1499938964844,287.54998779296875,285.97784423828125,288.01708984375,287.5628356933594,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299497833186e-09,0.000986989820376,-0.0104310605674982,0.0,0.0,0.0,-0.0069659748114645,60.0,0.2870563268661499,-0.0,-6.641842276167155e-08,0.0,283.1759338378906,287.14678955078125,291.5448913574219,291.9996032714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9752740563024754e-21,-2.9876370281512377e-21,-2.9876370281512377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
