time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,9.224048699252307e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004699707031,0.0,0.0,9.713367035146804e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,7.174260099418461e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996765136719,0.0,0.0,9.713367035146804e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033996582031,0.0,0.0,0.0004607603186741,293.21710205078125,294.1499938964844,283.81707763671875,283.81707763671875,289.4082946777344,284.0474853515625,293.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854369268196933e-09,0.0009828088805079,-0.0091500179842114,0.0,0.0,0.0,-0.0067235906608402,60.0,-6.25166654586792,-0.0,-6.585684531046354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,9.224048699252307e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004699707031,0.0,0.0,9.713367035146804e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,7.174260099418461e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996765136719,0.0,0.0,9.713367035146804e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033996582031,0.0,0.0,0.0004607603186741,293.21710205078125,294.1499938964844,283.81707763671875,283.81707763671875,289.4082946777344,284.0474853515625,293.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854369268196933e-09,0.0009828088805079,-0.0091500179842114,0.0,0.0,0.0,-0.0067235906608402,60.0,-6.25166654586792,-0.0,-6.585684531046354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20025634765625,0.0,0.0,9.219595813192429e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003173828125,0.0,0.0,9.708678408060224e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20025634765625,0.0,0.0,7.17079674359411e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995544433594,0.0,0.0,9.708678408060224e-05,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032165527344,0.0,0.0,0.0004605379072017,293.21661376953125,294.1499938964844,283.79888916015625,283.79888916015625,289.3108215332031,284.01519775390625,293.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.7988932000132544e-09,0.0009823344880715,-0.0090046618133783,0.0,0.0,0.0,-0.0066960882395505,60.0,-6.258233547210693,-0.0,-6.579328015732244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20025634765625,0.0,0.0,9.219595813192429e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003173828125,0.0,0.0,9.708678408060224e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20025634765625,0.0,0.0,7.17079674359411e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995544433594,0.0,0.0,9.708678408060224e-05,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032165527344,0.0,0.0,0.0004605379072017,293.21661376953125,294.1499938964844,283.79888916015625,283.79888916015625,289.3108215332031,284.01519775390625,293.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.7988932000132544e-09,0.0009823344880715,-0.0090046618133783,0.0,0.0,0.0,-0.0066960882395505,60.0,-6.258233547210693,-0.0,-6.579328015732244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001953125,0.0,0.0,9.218026389135048e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20025634765625,0.0,0.0,9.707026038086042e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001953125,0.0,0.0,7.169576565502211e-05,296.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.199462890625,0.0,0.0,9.707026038086042e-05,297.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030944824219,0.0,0.0,0.0004604595305863,293.2163391113281,294.1499938964844,283.79058837890625,283.79058837890625,289.2626342773437,284.0,293.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821710409596,3.779343504817234e-09,0.0009821673156693,-0.0089534390717744,0.0,0.0,0.0,-0.0066863964311778,60.0,-6.261444091796875,-0.0,-6.577088385029128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001037597656,0.0,0.0,9.216923353960738e-05,296.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,9.705864067655055e-05,296.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001037597656,0.0,0.0,7.168718002503738e-05,296.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993713378906,0.0,0.0,9.705864067655055e-05,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030029296875,0.0,0.0,0.0004604044079314,293.2160949707031,294.1499938964844,283.7828369140625,283.7828369140625,289.2147827148437,283.9853820800781,293.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820534614846,3.765597167415535e-09,0.0009820497361943,-0.0089174211025238,0.0,0.0,0.0,-0.0066795814782381,60.0,-6.264596462249756,-0.0,-6.575513822326684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999206542969,0.0,0.0,9.216181933879852e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999816894531,0.0,0.0,9.705083357403056e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999206542969,0.0,0.0,7.168141746660694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19921875,0.0,0.0,9.705083357403056e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027893066406,0.0,0.0,0.0004603673587553,293.2155456542969,294.1499938964844,283.76910400390625,283.76910400390625,289.12017822265625,283.9577331542969,293.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981974415481,3.756360555939864e-09,0.0009819706901907,-0.0088932197540998,0.0,0.0,0.0,-0.0066750021651387,60.0,-6.270698070526123,-0.0,-6.574455824193137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999206542969,0.0,0.0,9.216181933879852e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999816894531,0.0,0.0,9.705083357403056e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999206542969,0.0,0.0,7.168141746660694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19921875,0.0,0.0,9.705083357403056e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027893066406,0.0,0.0,0.0004603673587553,293.2155456542969,294.1499938964844,283.76910400390625,283.76910400390625,289.12017822265625,283.9577331542969,293.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981974415481,3.756360555939864e-09,0.0009819706901907,-0.0088932197540998,0.0,0.0,0.0,-0.0066750021651387,60.0,-6.270698070526123,-0.0,-6.574455824193137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19970703125,0.0,0.0,9.217522165272384e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19976806640625,0.0,0.0,9.706494893180206e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19970703125,0.0,0.0,7.169183663791046e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19903564453125,0.0,0.0,9.706494893180206e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,0.0004604343266692,293.2149963378906,294.1499938964844,283.7579650878906,283.7579650878906,289.0269775390625,283.9320373535156,293.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.773058754319436e-09,0.0009821134153753,-0.0089369714260101,0.0,0.0,0.0,-0.0066832802258431,60.0,-6.276482582092285,-0.0,-6.576368605237803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19970703125,0.0,0.0,9.217522165272384e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19976806640625,0.0,0.0,9.706494893180206e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19970703125,0.0,0.0,7.169183663791046e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19903564453125,0.0,0.0,9.706494893180206e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,0.0004604343266692,293.2149963378906,294.1499938964844,283.7579650878906,283.7579650878906,289.0269775390625,283.9320373535156,293.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.773058754319436e-09,0.0009821134153753,-0.0089369714260101,0.0,0.0,0.0,-0.0066832802258431,60.0,-6.276482582092285,-0.0,-6.576368605237803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,9.221123764291406e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995544433594,0.0,0.0,9.71028784988448e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,7.171985635068268e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,9.71028784988448e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.000460614246549,293.21441650390625,294.1499938964844,283.74969482421875,283.74969482421875,288.93524169921875,283.90826416015625,293.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825008455663,3.817929528082686e-09,0.0009824970038607,-0.009054540656507,0.0,0.0,0.0,-0.0067055243998765,60.0,-6.2819013595581055,-0.0,-6.581508671388292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,9.221123764291406e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995544433594,0.0,0.0,9.71028784988448e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,7.171985635068268e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,9.71028784988448e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.000460614246549,293.21441650390625,294.1499938964844,283.74969482421875,283.74969482421875,288.93524169921875,283.90826416015625,293.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825008455663,3.817929528082686e-09,0.0009824970038607,-0.009054540656507,0.0,0.0,0.0,-0.0067055243998765,60.0,-6.2819013595581055,-0.0,-6.581508671388292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,9.22719482332468e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,9.716680506244302e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,7.176707003964111e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,9.716680506244302e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0004609175084624,293.2138366699219,294.1499938964844,283.7445068359375,283.7445068359375,288.84490966796875,283.8863525390625,293.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831476490944,3.893567246393559e-09,0.0009831436909735,-0.0092527223750948,0.0,0.0,0.0,-0.0067430208437144,60.0,-6.286922931671143,-0.0,-6.590178003307301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,9.22719482332468e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,9.716680506244302e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,7.176707003964111e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,9.716680506244302e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0004609175084624,293.2138366699219,294.1499938964844,283.7445068359375,283.7445068359375,288.84490966796875,283.8863525390625,293.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831476490944,3.893567246393559e-09,0.0009831436909735,-0.0092527223750948,0.0,0.0,0.0,-0.0067430208437144,60.0,-6.286922931671143,-0.0,-6.590178003307301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991577148437,0.0,0.0,9.231232252204792e-05,296.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19921875,0.0,0.0,9.720931848278268e-05,296.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991577148437,0.0,0.0,7.179847307270393e-05,296.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1984558105469,0.0,0.0,9.720931848278268e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.201904296875,0.0,0.0,0.0004611191689036,293.2135314941406,294.1499938964844,283.7431640625,283.7431640625,288.80029296875,283.87615966796875,293.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835776872932,3.943865678479597e-09,0.0009835737291723,-0.0093845101073384,0.0,0.0,0.0,-0.0067679556086659,60.0,-6.28927755355835,-0.0,-6.595946189236201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990051269531,0.0,0.0,9.235986362909898e-05,296.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990661621094,0.0,0.0,9.725938434712587e-05,296.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990051269531,0.0,0.0,7.183544948929921e-05,296.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983337402344,0.0,0.0,9.725938434712587e-05,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017517089844,0.0,0.0,0.0004613566561602,293.2132263183594,294.1499938964844,283.74267578125,283.74267578125,288.75604248046875,283.866455078125,293.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840842103585,4.0030938563972995e-09,0.0009840802522376,-0.009539695456624,0.0,0.0,0.0,-0.0067973174154758,60.0,-6.291532516479492,-0.0,-6.602741819961011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1987609863281,0.0,0.0,9.247809066437183e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,9.738388325786218e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1987609863281,0.0,0.0,7.192740304162726e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980895996094,0.0,0.0,9.738388325786218e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2014465332031,0.0,0.0,0.000461947201984,293.21258544921875,294.1499938964844,283.7444152832031,283.7444152832031,288.66864013671875,283.84869384765625,293.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853438241407,4.150387145074319e-09,0.0009853396331891,-0.0099256178364157,0.0,0.0,0.0,-0.0068703368306159,60.0,-6.295760154724121,-0.0,-6.61965628978578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1987609863281,0.0,0.0,9.247809066437183e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,9.738388325786218e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1987609863281,0.0,0.0,7.192740304162726e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980895996094,0.0,0.0,9.738388325786218e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2014465332031,0.0,0.0,0.000461947201984,293.21258544921875,294.1499938964844,283.7444152832031,283.7444152832031,288.66864013671875,283.84869384765625,293.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853438241407,4.150387145074319e-09,0.0009853396331891,-0.0099256178364157,0.0,0.0,0.0,-0.0068703368306159,60.0,-6.295760154724121,-0.0,-6.61965628978578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1984558105469,0.0,0.0,9.263005631510168e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985168457031,0.0,0.0,9.754391066962852e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1984558105469,0.0,0.0,7.204560097306967e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,9.754391066962852e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2011413574219,0.0,0.0,0.0004627063171938,293.2119445800781,294.1499938964844,283.75,283.75,288.5826721191406,283.8333435058594,293.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869629284366,4.339719694712585e-09,0.0009869585046544,-0.0104216821491718,0.0,0.0,0.0,-0.0069641969166696,60.0,-6.299642086029053,-0.0,-6.641430161380414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1984558105469,0.0,0.0,9.263005631510168e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985168457031,0.0,0.0,9.754391066962852e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1984558105469,0.0,0.0,7.204560097306967e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,9.754391066962852e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2011413574219,0.0,0.0,0.0004627063171938,293.2119445800781,294.1499938964844,283.75,283.75,288.5826721191406,283.8333435058594,293.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869629284366,4.339719694712585e-09,0.0009869585046544,-0.0104216821491718,0.0,0.0,0.0,-0.0069641969166696,60.0,-6.299642086029053,-0.0,-6.641430161380414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,9.28066874621436e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982116699219,0.0,0.0,9.772991325007752e-05,296.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,7.218297832878307e-05,296.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.197509765625,0.0,0.0,9.772991325007752e-05,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2007751464844,0.0,0.0,0.0004635886289179,293.2112731933594,294.1499938964844,283.7599792480469,283.7599792480469,288.49822998046875,283.8209228515625,293.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988844782114,4.559778332691167e-09,0.0009888402419164,-0.0109982406720519,0.0,0.0,0.0,-0.0070732892490923,60.0,-6.302821159362793,-0.0,-6.666782326192333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,9.28066874621436e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982116699219,0.0,0.0,9.772991325007752e-05,296.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,7.218297832878307e-05,296.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.197509765625,0.0,0.0,9.772991325007752e-05,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2007751464844,0.0,0.0,0.0004635886289179,293.2112731933594,294.1499938964844,283.7599792480469,283.7599792480469,288.49822998046875,283.8209228515625,293.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988844782114,4.559778332691167e-09,0.0009888402419164,-0.0109982406720519,0.0,0.0,0.0,-0.0070732892490923,60.0,-6.302821159362793,-0.0,-6.666782326192333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,9.299414523411542e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,9.792731725610793e-05,296.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,7.232878124341369e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,9.792731725610793e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,0.000464525015559,293.2105712890625,294.1499938964844,283.7745361328125,283.7745361328125,288.415283203125,283.8119201660156,293.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.304059982299805,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,9.299414523411542e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,9.792731725610793e-05,296.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,7.232878124341369e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,9.792731725610793e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,0.000464525015559,293.2105712890625,294.1499938964844,283.7745361328125,283.7745361328125,288.415283203125,283.8119201660156,293.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.304059982299805,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976623535156,0.0,0.0,9.30920068640262e-05,296.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1977233886719,0.0,0.0,9.80303666437976e-05,296.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976623535156,0.0,0.0,7.240489503601566e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.197021484375,0.0,0.0,9.80303666437976e-05,297.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20025634765625,0.0,0.0,0.0004650138434953,293.210205078125,294.1499938964844,283.7834777832031,283.7834777832031,288.3743896484375,283.80889892578125,293.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918847354128,4.915245099823551e-09,0.0009918798459693,-0.0119295483455061,0.0,0.0,0.0,-0.0072495094500482,60.0,-6.303818702697754,-0.0,-6.707836774921816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974792480469,0.0,0.0,9.319260425399988e-05,296.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1975402832031,0.0,0.0,9.81362973107025e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974792480469,0.0,0.0,7.248313340824097e-05,296.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,9.81362973107025e-05,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000427246094,0.0,0.0,0.000465516350232,293.2098388671875,294.1499938964844,283.7934265136719,283.7934265136719,288.3338928222656,283.8069763183594,293.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929565712809,5.0405759566274355e-09,0.0009929515654221,-0.0122579028829932,0.0,0.0,0.0,-0.0073116417042911,60.0,-6.303014755249023,-0.0,-6.722341794329624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.197265625,0.0,0.0,9.331257024314256e-05,296.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19732666015625,0.0,0.0,9.826262976275756e-05,296.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.197265625,0.0,0.0,7.257644756464288e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966552734375,0.0,0.0,9.826262976275756e-05,297.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998291015625,0.0,0.0,0.0004661156272049,293.2094116210937,294.1499938964844,283.80621337890625,283.80621337890625,288.2875061035156,283.80621337890625,293.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942348115146,5.190039953362202e-09,0.0009942296892404,-0.0126494783908128,0.0,0.0,0.0,-0.0073857372626662,60.0,-6.301406383514404,-0.0,-6.739660562971039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971130371094,0.0,0.0,9.340194810647516e-05,296.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971740722656,0.0,0.0,9.835674427449705e-05,296.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971130371094,0.0,0.0,7.264595478773117e-05,296.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965026855469,0.0,0.0,9.835674427449705e-05,297.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996459960937,0.0,0.0,0.0004665620508603,293.2091064453125,294.1499938964844,283.8163146972656,283.8163146972656,288.254150390625,283.80670166015625,293.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951870888471,5.301387773215538e-09,0.0009951817337423,-0.0129411909729242,0.0,0.0,0.0,-0.0074409372173249,60.0,-6.299792766571045,-0.0,-6.752576808821686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,9.362202399643138e-05,296.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19677734375,0.0,0.0,9.8588498076424e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,7.281712896656245e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19610595703125,0.0,0.0,9.8588498076424e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1992492675781,0.0,0.0,0.0004676613898482,293.2083435058594,294.1499938964844,283.8428955078125,283.8428955078125,288.17608642578125,283.8113708496094,293.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975319262593,5.575576444982744e-09,0.0009975263383239,-0.0136595051735639,0.0,0.0,0.0,-0.0075768642127513,60.0,-6.29459285736084,-0.0,-6.784436124007699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,9.362202399643138e-05,296.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19677734375,0.0,0.0,9.8588498076424e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,7.281712896656245e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19610595703125,0.0,0.0,9.8588498076424e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1992492675781,0.0,0.0,0.0004676613898482,293.2083435058594,294.1499938964844,283.8428955078125,283.8428955078125,288.17608642578125,283.8113708496094,293.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975319262593,5.575576444982744e-09,0.0009975263383239,-0.0136595051735639,0.0,0.0,0.0,-0.0075768642127513,60.0,-6.29459285736084,-0.0,-6.784436124007699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963195800781,0.0,0.0,9.3852671852801e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963806152344,0.0,0.0,9.883137681754306e-05,296.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963195800781,0.0,0.0,7.299651770154014e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957092285156,0.0,0.0,9.883137681754306e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19879150390625,0.0,0.0,0.0004688135231845,293.20758056640625,294.1499938964844,283.8729248046875,283.8729248046875,288.0997314453125,283.8212585449219,293.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999894537031,5.862934582268053e-09,0.0009999835165217,-0.0144122978672385,0.0,0.0,0.0,-0.0077193197794258,60.0,-6.28755521774292,-0.0,-6.817904818490207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963195800781,0.0,0.0,9.3852671852801e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963806152344,0.0,0.0,9.883137681754306e-05,296.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963195800781,0.0,0.0,7.299651770154014e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957092285156,0.0,0.0,9.883137681754306e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19879150390625,0.0,0.0,0.0004688135231845,293.20758056640625,294.1499938964844,283.8729248046875,283.8729248046875,288.0997314453125,283.8212585449219,293.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999894537031,5.862934582268053e-09,0.0009999835165217,-0.0144122978672385,0.0,0.0,0.0,-0.0077193197794258,60.0,-6.28755521774292,-0.0,-6.817904818490207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958923339844,0.0,0.0,9.409368794877082e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959533691406,0.0,0.0,9.908519132295623e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958923339844,0.0,0.0,7.318398274946958e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953125,0.0,0.0,9.908519132295623e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983337402344,0.0,0.0,0.000470017461339,293.2067565917969,294.1499938964844,283.90606689453125,283.90606689453125,288.0251159667969,283.8364562988281,293.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025574592873,6.1632192682736794e-09,0.0010025512892752,-0.0151989292353391,0.0,0.0,0.0,-0.0078681837767362,60.0,-6.278855323791504,-0.0,-6.85296797087176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958923339844,0.0,0.0,9.409368794877082e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959533691406,0.0,0.0,9.908519132295623e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958923339844,0.0,0.0,7.318398274946958e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953125,0.0,0.0,9.908519132295623e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983337402344,0.0,0.0,0.000470017461339,293.2067565917969,294.1499938964844,283.90606689453125,283.90606689453125,288.0251159667969,283.8364562988281,293.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025574592873,6.1632192682736794e-09,0.0010025512892752,-0.0151989292353391,0.0,0.0,0.0,-0.0078681837767362,60.0,-6.278855323791504,-0.0,-6.85296797087176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956787109375,0.0,0.0,9.42180267884396e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957397460937,0.0,0.0,9.921612218022346e-05,296.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956787109375,0.0,0.0,7.328068750211969e-05,296.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,9.921612218022346e-05,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981201171875,0.0,0.0,0.0004706385661847,293.2063293457031,294.1499938964844,283.9237060546875,283.9237060546875,287.9884948730469,283.8460693359375,293.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038822656497,6.318129575078046e-09,0.001003875862807,-0.0156047232449054,0.0,0.0,0.0,-0.0079449797049164,60.0,-6.273919105529785,-0.0,-6.871091073890059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954650878906,0.0,0.0,9.434487583348528e-05,296.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19549560546875,0.0,0.0,9.934969421010464e-05,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,7.337934948736802e-05,296.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1948547363281,0.0,0.0,9.934969421010464e-05,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,0.0004712721856776,293.2059326171875,294.1499938964844,283.9420166015625,283.9420166015625,287.9523010253906,283.85699462890625,293.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052337311208,6.476164937652129e-09,0.0010052272118628,-0.0160186979919672,0.0,0.0,0.0,-0.0080233244225382,60.0,-6.2686381340026855,-0.0,-6.889604975413023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951904296875,0.0,0.0,9.449494973523542e-05,296.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952209472656,0.0,0.0,9.950773528544232e-05,296.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951904296875,0.0,0.0,7.349607039941475e-05,296.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.194580078125,0.0,0.0,9.950773528544232e-05,297.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,0.0004720218421425,293.2054443359375,294.1499938964844,283.9640197753906,283.9640197753906,287.910888671875,283.8712158203125,293.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068328119814,6.6631433703889806e-09,0.0010068260598927,-0.0165084768086671,0.0,0.0,0.0,-0.0081160180270671,60.0,-6.262110710144043,-0.0,-6.91154085075141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949768066406,0.0,0.0,9.460596629651263e-05,296.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950378417969,0.0,0.0,9.96246380964294e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949768066406,0.0,0.0,7.358241418842226e-05,296.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19439697265625,0.0,0.0,9.96246380964294e-05,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973571777344,0.0,0.0,0.000472576386528,293.205078125,294.1499938964844,283.9804992675781,283.9804992675781,287.8811950683594,283.8824768066406,293.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080155916512,6.801451846172313e-09,0.0010080087231472,-0.0168707594275474,0.0,0.0,0.0,-0.0081845829263329,60.0,-6.257125377655029,-0.0,-6.92778954203277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944885253906,0.0,0.0,9.487666829954831e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,9.99097028397955e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944885253906,0.0,0.0,7.37929658498615e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19390869140625,0.0,0.0,9.99097028397955e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19683837890625,0.0,0.0,0.0004739286086987,293.2041931152344,294.1499938964844,284.021240234375,284.021240234375,287.8118591308594,283.91278076171875,293.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108998976647,7.1387225020203005e-09,0.0010108926799148,-0.0177541747689247,0.0,0.0,0.0,-0.008351782336831,60.0,-6.244424343109131,-0.0,-6.967493249021572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944885253906,0.0,0.0,9.487666829954831e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,9.99097028397955e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944885253906,0.0,0.0,7.37929658498615e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19390869140625,0.0,0.0,9.99097028397955e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19683837890625,0.0,0.0,0.0004739286086987,293.2041931152344,294.1499938964844,284.021240234375,284.021240234375,287.8118591308594,283.91278076171875,293.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108998976647,7.1387225020203005e-09,0.0010108926799148,-0.0177541747689247,0.0,0.0,0.0,-0.008351782336831,60.0,-6.244424343109131,-0.0,-6.967493249021572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19403076171875,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,7.401072070933878e-05,296.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1933898925781,0.0,0.0,0.0001002045246423,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962890625,0.0,0.0,0.0004753271350637,293.2032775878906,294.1499938964844,284.0639038085937,284.0639038085937,287.74432373046875,283.9475402832031,293.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.48753858914597e-09,0.0010138754732906,-0.0186677873134613,0.0,0.0,0.0,-0.0085247056558728,60.0,-6.230710983276367,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
