time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19403076171875,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,7.401072070933878e-05,296.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1933898925781,0.0,0.0,0.0001002045246423,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962890625,0.0,0.0,0.0004753271350637,293.2032775878906,294.1499938964844,284.0639038085937,284.0639038085937,287.74432373046875,283.9475402832031,293.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.48753858914597e-09,0.0010138754732906,-0.0186677873134613,0.0,0.0,0.0,-0.0085247056558728,60.0,-6.230710983276367,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1934814453125,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,7.423535134876147e-05,296.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19287109375,0.0,0.0,0.0001005086596705,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957092285156,0.0,0.0,0.0004767698119394,293.20233154296875,294.1499938964844,284.10821533203125,284.10821533203125,287.6785888671875,283.9862976074219,293.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102000772953,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.216141223907471,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1934814453125,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,7.423535134876147e-05,296.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19287109375,0.0,0.0,0.0001005086596705,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957092285156,0.0,0.0,0.0004767698119394,293.20233154296875,294.1499938964844,284.10821533203125,284.10821533203125,287.6785888671875,283.9862976074219,293.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102000772953,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.216141223907471,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,9.559302270645276e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932067871094,0.0,0.0,0.0001006640522973,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,7.435012958012521e-05,296.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925964355469,0.0,0.0,0.0001006640522973,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,0.0004775069246534,293.2018737792969,294.1499938964844,284.1308898925781,284.1308898925781,287.6464233398437,284.007080078125,292.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185324354097,8.031221021553847e-09,0.0010185244027525,-0.0200916975736618,0.0,0.0,0.0,-0.0087942322716116,60.0,-6.208577632904053,-0.0,-7.073103347465803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.19287109375,0.0,0.0,9.574258729116993e-05,296.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929016113281,0.0,0.0,0.0001008215549518,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19287109375,0.0,0.0,7.446645759046078e-05,296.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,0.0001008215549518,296.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19512939453125,0.0,0.0,0.000478254049085,293.2013854980469,294.1499938964844,284.15386962890625,284.15386962890625,287.6147155761719,284.0286865234375,292.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201260447502,8.21756973579113e-09,0.0010201177792623,-0.0205797180533409,0.0,0.0,0.0,-0.0088866129517555,60.0,-6.200863361358643,-0.0,-7.095254517253127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917419433594,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19451904296875,0.0,0.0,0.0004797766450792,293.20037841796875,294.1499938964844,284.2005920410156,284.2005920410156,287.5525817871094,284.0739440917969,292.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733528812967e-09,0.0010233651846647,-0.0215742290019989,0.0,0.0,0.0,-0.0090748788788914,60.0,-6.185057163238525,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917419433594,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19451904296875,0.0,0.0,0.0004797766450792,293.20037841796875,294.1499938964844,284.2005920410156,284.2005920410156,287.5525817871094,284.0739440917969,292.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733528812967e-09,0.0010233651846647,-0.0215742290019989,0.0,0.0,0.0,-0.0090748788788914,60.0,-6.185057163238525,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19171142578125,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911315917969,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938781738281,0.0,0.0,0.0004813337582163,293.1993713378906,294.1499938964844,284.248046875,284.248046875,287.4922180175781,284.1216735839844,292.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985710842068784e-09,0.0010266860481351,-0.0225912202149629,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.168842315673828,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19171142578125,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911315917969,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938781738281,0.0,0.0,0.0004813337582163,293.1993713378906,294.1499938964844,284.248046875,284.248046875,287.4922180175781,284.1216735839844,292.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985710842068784e-09,0.0010266860481351,-0.0225912202149629,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.168842315673828,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910400390625,0.0,0.0,9.667681297287344e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910705566406,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910400390625,0.0,0.0,7.519307837355882e-05,296.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932067871094,0.0,0.0,0.0004829207027796,293.1983337402344,294.1499938964844,284.2959899902344,284.2959899902344,287.4336242675781,284.1712951660156,292.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381529331164984e-09,0.0010300705907866,-0.0236276313662529,0.0,0.0,0.0,-0.0094636371359229,60.0,-6.152365207672119,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910400390625,0.0,0.0,9.667681297287344e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910705566406,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910400390625,0.0,0.0,7.519307837355882e-05,296.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932067871094,0.0,0.0,0.0004829207027796,293.1983337402344,294.1499938964844,284.2959899902344,284.2959899902344,287.4336242675781,284.1712951660156,292.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381529331164984e-09,0.0010300705907866,-0.0236276313662529,0.0,0.0,0.0,-0.0094636371359229,60.0,-6.152365207672119,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903686523437,0.0,0.0,9.699937072582544e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904296875,0.0,0.0,0.000102145015262,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903686523437,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925354003906,0.0,0.0,0.0004845319490414,293.1972351074219,294.1499938964844,284.3440856933594,284.3440856933594,287.3768005371094,284.2222900390625,292.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783410526154055e-09,0.0010335070546716,-0.0246798396110534,0.0,0.0,0.0,-0.0096628665924072,60.0,-6.135760307312012,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903686523437,0.0,0.0,9.699937072582544e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904296875,0.0,0.0,0.000102145015262,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903686523437,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925354003906,0.0,0.0,0.0004845319490414,293.1972351074219,294.1499938964844,284.3440856933594,284.3440856933594,287.3768005371094,284.2222900390625,292.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783410526154055e-09,0.0010335070546716,-0.0246798396110534,0.0,0.0,0.0,-0.0096628665924072,60.0,-6.135760307312012,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900329589844,0.0,0.0,9.71620829659514e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900939941406,0.0,0.0,0.0001023163567879,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900329589844,0.0,0.0,7.557051139883697e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18951416015625,0.0,0.0,0.0001023163567879,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921691894531,0.0,0.0,0.0004853447317145,293.1966857910156,294.1499938964844,284.3681030273437,284.3681030273437,287.3490600585937,284.2481384277344,292.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352504905313,9.986133697736932e-09,0.0010352404788136,-0.0252105817198753,0.0,0.0,0.0,-0.0097633646801114,60.0,-6.127449035644531,-0.0,-7.307203730988476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,9.73255082499236e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897277832031,0.0,0.0,0.0001024884404614,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,7.569761510239914e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891784667969,0.0,0.0,0.0001024884404614,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,0.000486161065055,293.1961364746094,294.1499938964844,284.3920593261719,284.3920593261719,287.3217468261719,284.2741394042969,292.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189744159561089e-08,0.0010369814699515,-0.0257436241954565,0.0,0.0,0.0,-0.0098643032833933,60.0,-6.119153022766113,-0.0,-7.331804852128698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18896484375,0.0,0.0,9.765590948518366e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18902587890625,0.0,0.0,0.0001028363767545,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18896484375,0.0,0.0,7.595459464937449e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884460449219,0.0,0.0,0.0001028363767545,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910705566406,0.0,0.0,0.0004878114850725,293.19500732421875,294.1499938964844,284.4395751953125,284.4395751953125,287.26837158203125,284.3262939453125,292.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405119974166,1.0601405087129478e-08,0.0010405014036223,-0.0268212649971246,0.0,0.0,0.0,-0.0100683802738785,60.0,-6.102700233459473,-0.0,-7.381670030781606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18896484375,0.0,0.0,9.765590948518366e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18902587890625,0.0,0.0,0.0001028363767545,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18896484375,0.0,0.0,7.595459464937449e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884460449219,0.0,0.0,0.0001028363767545,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910705566406,0.0,0.0,0.0004878114850725,293.19500732421875,294.1499938964844,284.4395751953125,284.4395751953125,287.26837158203125,284.3262939453125,292.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405119974166,1.0601405087129478e-08,0.0010405014036223,-0.0268212649971246,0.0,0.0,0.0,-0.0100683802738785,60.0,-6.102700233459473,-0.0,-7.381670030781606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.188232421875,0.0,0.0,9.801914711715654e-05,296.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18829345703125,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.188232421875,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903076171875,0.0,0.0,0.0004896259633824,293.19384765625,294.1499938964844,284.4864196777344,284.4864196777344,287.21661376953125,284.3784484863281,292.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053975512709258e-08,0.0010443711653351,-0.0280058961361646,0.0,0.0,0.0,-0.0102927386760711,60.0,-6.087514400482178,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.188232421875,0.0,0.0,9.801914711715654e-05,296.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18829345703125,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.188232421875,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903076171875,0.0,0.0,0.0004896259633824,293.19384765625,294.1499938964844,284.4864196777344,284.4864196777344,287.21661376953125,284.3784484863281,292.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053975512709258e-08,0.0010443711653351,-0.0280058961361646,0.0,0.0,0.0,-0.0102927386760711,60.0,-6.087514400482178,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875305175781,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18951416015625,0.0,0.0,0.0004914226592518,293.1926574707031,294.1499938964844,284.5322265625,284.5322265625,287.1664733886719,284.43017578125,292.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.073768615722656,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875305175781,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18951416015625,0.0,0.0,0.0004914226592518,293.1926574707031,294.1499938964844,284.5322265625,284.5322265625,287.1664733886719,284.43017578125,292.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.073768615722656,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1867370605469,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,7.675544475205243e-05,296.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861877441406,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886901855469,0.0,0.0,0.00049295485951,293.1914367675781,294.1499938964844,284.57672119140625,284.57672119140625,287.117919921875,284.4808044433594,292.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884293549258018e-08,0.001051471219398,-0.0301789939403533,0.0,0.0,0.0,-0.0107043627649545,60.0,-6.058828353881836,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1867370605469,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,7.675544475205243e-05,296.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861877441406,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886901855469,0.0,0.0,0.00049295485951,293.1914367675781,294.1499938964844,284.57672119140625,284.57672119140625,287.117919921875,284.4808044433594,292.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884293549258018e-08,0.001051471219398,-0.0301789939403533,0.0,0.0,0.0,-0.0107043627649545,60.0,-6.058828353881836,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,9.8815442470368e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863098144531,0.0,0.0,0.0001040574134094,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.186279296875,0.0,0.0,7.685644959565252e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,0.0001040574134094,296.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18829345703125,0.0,0.0,0.0004936035838909,293.1908264160156,294.1499938964844,284.598388671875,284.598388671875,287.09429931640625,284.5055236816406,292.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528669226914,1.2046102781937408e-08,0.0010528548154979,-0.0306024327874183,0.0,0.0,0.0,-0.0107845785096287,60.0,-6.0503106117248535,-0.0,-7.55800400042972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18585205078125,0.0,0.0,9.893299284158276e-05,296.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,0.0001041812065523,296.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18585205078125,0.0,0.0,7.694788655498996e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,0.0001041812065523,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878662109375,0.0,0.0,0.0004941907827742,293.190185546875,294.1499938964844,284.6195983886719,284.6195983886719,287.0710754394531,284.5296936035156,292.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054119435139,1.2192568732416476e-08,0.0010541073279455,-0.0309857036918401,0.0,0.0,0.0,-0.010857188142836,60.0,-6.041177749633789,-0.0,-7.575997074127373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850280761719,0.0,0.0,9.91182096186094e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,0.0001043762458721,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850280761719,0.0,0.0,7.709193596383557e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,0.0001043762458721,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,0.0004951159935444,293.1889038085937,294.1499938964844,284.6605834960937,284.6605834960937,287.02569580078125,284.5766296386719,292.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560931405052,1.2423333473066124e-08,0.0010560806840658,-0.0315895415842533,0.0,0.0,0.0,-0.0109715890139341,60.0,-6.021228313446045,-0.0,-7.60438965130561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850280761719,0.0,0.0,9.91182096186094e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,0.0001043762458721,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850280761719,0.0,0.0,7.709193596383557e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,0.0001043762458721,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,0.0004951159935444,293.1889038085937,294.1499938964844,284.6605834960937,284.6605834960937,287.02569580078125,284.5766296386719,292.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560931405052,1.2423333473066124e-08,0.0010560806840658,-0.0315895415842533,0.0,0.0,0.0,-0.0109715890139341,60.0,-6.021228313446045,-0.0,-7.60438965130561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,9.92331260931678e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,0.0001044972595991,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,7.718132110312581e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836853027344,0.0,0.0,0.0001044972595991,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18609619140625,0.0,0.0,0.0004956900374963,293.1875915527344,294.1499938964844,284.6993713378906,284.6993713378906,286.9818725585937,284.62109375,292.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573177132755,1.25665176042844e-08,0.0010573051404207,-0.0319641903042793,0.0,0.0,0.0,-0.0110425725579261,60.0,-5.998355865478516,-0.0,-7.62203313797727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,9.92331260931678e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842041015625,0.0,0.0,0.0001044972595991,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,7.718132110312581e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836853027344,0.0,0.0,0.0001044972595991,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18609619140625,0.0,0.0,0.0004956900374963,293.1875915527344,294.1499938964844,284.6993713378906,284.6993713378906,286.9818725585937,284.62109375,292.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573177132755,1.25665176042844e-08,0.0010573051404207,-0.0319641903042793,0.0,0.0,0.0,-0.0110425725579261,60.0,-5.998355865478516,-0.0,-7.62203313797727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1832580566406,0.0,0.0,9.932206012308598e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,0.0001045909157255,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1832580566406,0.0,0.0,7.725049363216385e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18280029296875,0.0,0.0,0.0001045909157255,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,0.0004961342783644,293.1862487792969,294.1499938964844,284.73565673828125,284.73565673828125,286.9395446777344,284.6628723144531,292.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582653339952,1.2677320526677253e-08,0.0010582526447251,-0.0322541035711765,0.0,0.0,0.0,-0.0110975019633769,60.0,-5.97412633895874,-0.0,-7.635700427499614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1832580566406,0.0,0.0,9.932206012308598e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,0.0001045909157255,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1832580566406,0.0,0.0,7.725049363216385e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18280029296875,0.0,0.0,0.0001045909157255,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851806640625,0.0,0.0,0.0004961342783644,293.1862487792969,294.1499938964844,284.73565673828125,284.73565673828125,286.9395446777344,284.6628723144531,292.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582653339952,1.2677320526677253e-08,0.0010582526447251,-0.0322541035711765,0.0,0.0,0.0,-0.0110975019633769,60.0,-5.97412633895874,-0.0,-7.635700427499614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1823425292969,0.0,0.0,9.942501492332668e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.182373046875,0.0,0.0,0.000104699327494,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1823425292969,0.0,0.0,7.733056554570794e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.181884765625,0.0,0.0,0.000104699327494,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842346191406,0.0,0.0,0.0004966485430486,293.18487548828125,294.1499938964844,284.7691650390625,284.7691650390625,286.8985900878906,284.7019958496094,292.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593621991574,1.2805590365871922e-08,0.001059349393472,-0.0325897075235843,0.0,0.0,0.0,-0.0111610908061265,60.0,-5.951455116271973,-0.0,-7.651537714536971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1823425292969,0.0,0.0,9.942501492332668e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.182373046875,0.0,0.0,0.000104699327494,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1823425292969,0.0,0.0,7.733056554570794e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.181884765625,0.0,0.0,0.000104699327494,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842346191406,0.0,0.0,0.0004966485430486,293.18487548828125,294.1499938964844,284.7691650390625,284.7691650390625,286.8985900878906,284.7019958496094,292.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593621991574,1.2805590365871922e-08,0.001059349393472,-0.0325897075235843,0.0,0.0,0.0,-0.0111610908061265,60.0,-5.951455116271973,-0.0,-7.651537714536971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,9.946901263901964e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819152832031,0.0,0.0,0.0001047456607921,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,7.736478437436745e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.181396484375,0.0,0.0,0.0001047456607921,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837463378906,0.0,0.0,0.0004968683351762,293.1841735839844,294.1499938964844,284.7847900390625,284.7847900390625,286.8786315917969,284.7204895019531,292.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598310036584,1.2860410514292653e-08,0.001059818197973,-0.0327331386506557,0.0,0.0,0.0,-0.0111882667988538,60.0,-5.940850257873535,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.181396484375,0.0,0.0,9.950680396286772e-05,296.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,0.0001047854602802,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.181396484375,0.0,0.0,7.739417924312875e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809387207031,0.0,0.0,0.0001047854602802,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1832580566406,0.0,0.0,0.0004970571026206,293.1834716796875,294.1499938964844,284.7995910644531,284.7995910644531,286.8590087890625,284.7382202148437,292.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602336842566,1.2907498181391476e-08,0.0010602208785712,-0.0328563340008258,0.0,0.0,0.0,-0.0112116103991866,60.0,-5.930500030517578,-0.0,-7.664131373985583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799621582031,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822509765625,0.0,0.0,0.0004973373725079,293.1820678710937,294.1499938964844,284.8266296386719,284.8266296386719,286.8206481933594,284.7713623046875,292.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977411145698172e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.910475254058838,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799621582031,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822509765625,0.0,0.0,0.0004973373725079,293.1820678710937,294.1499938964844,284.8266296386719,284.8266296386719,286.8206481933594,284.7713623046875,292.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977411145698172e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.910475254058838,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,9.95924128801562e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,0.000104875609395,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,7.746076880721375e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789855957031,0.0,0.0,0.000104875609395,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812438964844,0.0,0.0,0.0004974847543053,293.1806030273437,294.1499938964844,284.8500061035156,284.8500061035156,286.783447265625,284.80108642578125,292.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611460311338,1.3014159527813264e-08,0.0010611329926177,-0.0331353843212127,0.0,0.0,0.0,-0.0112644881010055,60.0,-5.891444206237793,-0.0,-7.677324020960442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,9.95924128801562e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,0.000104875609395,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,7.746076880721375e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789855957031,0.0,0.0,0.000104875609395,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812438964844,0.0,0.0,0.0004974847543053,293.1806030273437,294.1499938964844,284.8500061035156,284.8500061035156,286.783447265625,284.80108642578125,292.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611460311338,1.3014159527813264e-08,0.0010611329926177,-0.0331353843212127,0.0,0.0,0.0,-0.0112644881010055,60.0,-5.891444206237793,-0.0,-7.677324020960442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,9.963570482796058e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1784362792969,0.0,0.0,0.0001049212005455,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,7.74944419390522e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1779479980469,0.0,0.0,0.0001049212005455,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0004977009957656,293.1791381835937,294.1499938964844,284.87164306640625,284.87164306640625,286.74737548828125,284.8275756835937,292.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616070358082,1.3068097715063232e-08,0.0010615939972922,-0.0332764983177185,0.0,0.0,0.0,-0.0112912263721227,60.0,-5.873876094818115,-0.0,-7.683999569962907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,9.963570482796058e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1784362792969,0.0,0.0,0.0001049212005455,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,7.74944419390522e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1779479980469,0.0,0.0,0.0001049212005455,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0004977009957656,293.1791381835937,294.1499938964844,284.87164306640625,284.87164306640625,286.74737548828125,284.8275756835937,292.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616070358082,1.3068097715063232e-08,0.0010615939972922,-0.0332764983177185,0.0,0.0,0.0,-0.0112912263721227,60.0,-5.873876094818115,-0.0,-7.683999569962907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
