time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,9.974653221433982e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,0.0001050378996296,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769104003906,0.0,0.0,0.0001050378996296,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0004982545506209,293.1776123046875,294.1499938964844,284.8937072753906,284.8937072753906,286.7123413085937,284.85223388671875,292.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206174820368233e-08,0.0010627744486555,-0.0336377285420894,0.0,0.0,0.0,-0.0113596757873892,60.0,-5.859224319458008,-0.0,-7.701102333612654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,9.974653221433982e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,0.0001050378996296,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769104003906,0.0,0.0,0.0001050378996296,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0004982545506209,293.1776123046875,294.1499938964844,284.8937072753906,284.8937072753906,286.7123413085937,284.85223388671875,292.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206174820368233e-08,0.0010627744486555,-0.0336377285420894,0.0,0.0,0.0,-0.0113596757873892,60.0,-5.859224319458008,-0.0,-7.701102333612654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,9.983027848647907e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,0.0001051260915119,296.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,7.76457745814696e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763916015625,0.0,0.0,0.0001051260915119,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0004986728890798,293.1768493652344,294.1499938964844,284.90484619140625,284.90484619140625,286.6952209472656,284.8641967773437,292.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636798106133,1.3310522462006702e-08,0.0010636665392667,-0.0339107066392898,0.0,0.0,0.0,-0.0114114042371511,60.0,-5.85334062576294,-0.0,-7.714039895745375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,9.993403364205732e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,0.0001052353472914,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,7.77264722273685e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17584228515625,0.0,0.0,0.0001052353472914,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,0.0004991911700926,293.17608642578125,294.1499938964844,284.91607666015625,284.91607666015625,286.6783447265625,284.8760986328125,292.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647851740941,1.3439795054637216e-08,0.0010647717863321,-0.0342488810420036,0.0,0.0,0.0,-0.011475489474833,60.0,-5.848478317260742,-0.0,-7.730082529633364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,0.000100203367765,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,0.0001055189713952,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,0.0001055189713952,296.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768798828125,0.0,0.0,0.000500536581967,293.1745300292969,294.1499938964844,284.9386901855469,284.9386901855469,286.6453552246094,284.8997802734375,292.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775373730595676e-08,0.0010676408419385,-0.035126693546772,0.0,0.0,0.0,-0.0116418479010462,60.0,-5.841966152191162,-0.0,-7.771804888534461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,0.000100203367765,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,0.0001055189713952,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,0.0001055189713952,296.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768798828125,0.0,0.0,0.000500536581967,293.1745300292969,294.1499938964844,284.9386901855469,284.9386901855469,286.6453552246094,284.8997802734375,292.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775373730595676e-08,0.0010676408419385,-0.035126693546772,0.0,0.0,0.0,-0.0116418479010462,60.0,-5.841966152191162,-0.0,-7.771804888534461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,0.0001005558442557,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.174072265625,0.0,0.0,0.0001058901398209,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,7.821009785402566e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736145019531,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0005022972472943,293.1729431152344,294.1499938964844,284.9614562988281,284.9614562988281,286.61328125,284.92352294921875,292.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.4214543320179018e-08,0.0010713957017287,-0.0362753570079803,0.0,0.0,0.0,-0.0118595613166689,60.0,-5.840059757232666,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,0.0001005558442557,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.174072265625,0.0,0.0,0.0001058901398209,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,7.821009785402566e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736145019531,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0005022972472943,293.1729431152344,294.1499938964844,284.9614562988281,284.9614562988281,286.61328125,284.92352294921875,292.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.4214543320179018e-08,0.0010713957017287,-0.0362753570079803,0.0,0.0,0.0,-0.0118595613166689,60.0,-5.840059757232666,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,0.000106345891254,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,7.854671275708824e-05,296.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,0.000106345891254,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0005044590798206,293.1712951660156,294.1499938964844,284.9842834472656,284.9842834472656,286.5821228027344,284.947509765625,292.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753784860488396e-08,0.0010760062141343,-0.0376855693757534,0.0,0.0,0.0,-0.0121268834918737,60.0,-5.842697143554688,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,0.000106345891254,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,7.854671275708824e-05,296.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,0.000106345891254,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0005044590798206,293.1712951660156,294.1499938964844,284.9842834472656,284.9842834472656,286.5821228027344,284.947509765625,292.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753784860488396e-08,0.0010760062141343,-0.0376855693757534,0.0,0.0,0.0,-0.0121268834918737,60.0,-5.842697143554688,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,0.0001014939552987,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0001068780184141,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,7.893973815953359e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,0.0001068780184141,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17333984375,0.0,0.0,0.0005069833132438,293.16961669921875,294.1499938964844,285.00714111328125,285.00714111328125,286.5518798828125,284.9716796875,292.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814048582687,1.5383408324964876e-08,0.0010813894914463,-0.0393318682909011,0.0,0.0,0.0,-0.0124390125274658,60.0,-5.849595069885254,-0.0,-7.97328922885754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,0.0001014939552987,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0001068780184141,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,7.893973815953359e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,0.0001068780184141,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17333984375,0.0,0.0,0.0005069833132438,293.16961669921875,294.1499938964844,285.00714111328125,285.00714111328125,286.5518798828125,284.9716796875,292.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814048582687,1.5383408324964876e-08,0.0010813894914463,-0.0393318682909011,0.0,0.0,0.0,-0.0124390125274658,60.0,-5.849595069885254,-0.0,-7.97328922885754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,0.0001017697504721,296.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0001071684455382,296.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,7.915424794191495e-05,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,0.0001071684455382,296.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,0.0005083609721623,293.1687927246094,294.1499938964844,285.0185241699219,285.0185241699219,286.5370788574219,284.9837951660156,292.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843434138223,1.5727051660974212e-08,0.0010843275813385,-0.0402302704751491,0.0,0.0,0.0,-0.0126093691214919,60.0,-5.85450553894043,-0.0,-8.016681363187672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,0.0001020578492898,296.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.0001074718311429,296.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,7.937832560855895e-05,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,0.0001074718311429,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720886230469,0.0,0.0,0.0005098000983707,293.1679382324219,294.1499938964844,285.0299072265625,285.0299072265625,286.5224914550781,284.9959716796875,292.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874129366129,1.6086021403793893e-08,0.0010873968712985,-0.0411686412990093,0.0,0.0,0.0,-0.0127873243764042,60.0,-5.860211372375488,-0.0,-8.06213407145151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,0.0001081045265891,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,0.0001081045265891,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0005128013435751,293.16619873046875,294.1499938964844,285.052490234375,285.052490234375,286.4939270019531,285.0202331542969,292.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834643901120216e-08,0.0010937976185232,-0.0431252419948577,0.0,0.0,0.0,-0.0131584461778402,60.0,-5.873425483703613,-0.0,-8.157337560987798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,0.0001081045265891,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,0.0001081045265891,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0005128013435751,293.16619873046875,294.1499938964844,285.052490234375,285.052490234375,286.4939270019531,285.0202331542969,292.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834643901120216e-08,0.0010937976185232,-0.0431252419948577,0.0,0.0,0.0,-0.0131584461778402,60.0,-5.873425483703613,-0.0,-8.157337560987798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,0.0001032859581755,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16796875,0.0,0.0,0.000108765088953,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,8.033352060010657e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,0.000108765088953,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,0.0005159347783774,293.1644287109375,294.1499938964844,285.0748596191406,285.0748596191406,286.4661865234375,285.0443725585937,292.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004979023709,1.7616249792240524e-08,0.0011004803236573,-0.0451675280928611,0.0,0.0,0.0,-0.0135459173470735,60.0,-5.888240337371826,-0.0,-8.257330819105847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,0.0001032859581755,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16796875,0.0,0.0,0.000108765088953,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,8.033352060010657e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,0.000108765088953,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,0.0005159347783774,293.1644287109375,294.1499938964844,285.0748596191406,285.0748596191406,286.4661865234375,285.0443725585937,292.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004979023709,1.7616249792240524e-08,0.0011004803236573,-0.0451675280928611,0.0,0.0,0.0,-0.0135459173470735,60.0,-5.888240337371826,-0.0,-8.257330819105847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,0.000103665748611,296.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,0.0001091650265152,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,8.06289172032848e-05,296.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.0001091650265152,296.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,0.0005178318824619,293.16339111328125,294.1499938964844,285.0872497558594,285.0872497558594,286.45098876953125,285.0577697753906,292.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104544615373,1.8089480136040947e-08,0.0011045264545828,-0.0464037768542766,0.0,0.0,0.0,-0.0137805165722966,60.0,-5.897772312164307,-0.0,-8.318168909227097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,0.0001039388298522,296.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,0.000109452594188,296.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,8.084130968200043e-05,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,0.000109452594188,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0005191959789954,293.16259765625,294.1499938964844,285.096923828125,285.096923828125,286.4392395019531,285.0682373046875,292.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074545327574,1.8429741288628065e-08,0.0011074360227212,-0.0472925379872322,0.0,0.0,0.0,-0.0139491986483335,60.0,-5.905337333679199,-0.0,-8.362049896959436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,0.0001043497977661,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0001098853608709,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,8.116094977594912e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,0.0001098853608709,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.0005212488467805,293.1607360839844,294.1499938964844,285.1185607910156,285.1185607910156,286.4131164550781,285.091552734375,292.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118341935798,1.894181522743565e-08,0.0011118153342977,-0.0486298613250255,0.0,0.0,0.0,-0.0142030585557222,60.0,-5.916204929351807,-0.0,-8.428305875440857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,0.0001043497977661,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0001098853608709,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,8.116094977594912e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,0.0001098853608709,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.0005212488467805,293.1607360839844,294.1499938964844,285.1185607910156,285.1185607910156,286.4131164550781,285.091552734375,292.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118341935798,1.894181522743565e-08,0.0011118153342977,-0.0486298613250255,0.0,0.0,0.0,-0.0142030585557222,60.0,-5.916204929351807,-0.0,-8.428305875440857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16455078125,0.0,0.0,0.000104437189293,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645812988281,0.0,0.0,0.0001099773871828,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16455078125,0.0,0.0,8.122892177198082e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,0.0001099773871828,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,0.0005216854042373,293.1597900390625,294.1499938964844,285.12921142578125,285.12921142578125,286.400390625,285.1029052734375,292.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127658654004,1.9050709454404572e-08,0.0011127468897029,-0.0489142127335071,0.0,0.0,0.0,-0.0142570445314049,60.0,-5.91596269607544,-0.0,-8.442428622856823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,0.0001044178352458,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,0.0001099570072256,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,8.121387509163469e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.0001099570072256,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,0.0005215887213125,293.1588439941406,294.1499938964844,285.1397399902344,285.1397399902344,286.38787841796875,285.1139831542969,292.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112560275942,1.902659363395287e-08,0.0011125413002446,-0.0488512404263019,0.0,0.0,0.0,-0.0142450919374823,60.0,-5.910734176635742,-0.0,-8.439300103191273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624450683594,0.0,0.0,0.0001042179501382,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,0.0001097465210477,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624450683594,0.0,0.0,8.105840970529243e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,0.0001097465210477,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.0005205902270972,293.1569519042969,294.1499938964844,285.1603698730469,285.1603698730469,286.36358642578125,285.1354064941406,292.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104308068752,1.8777523536073204e-08,0.0011104120640084,-0.0482008270919323,0.0,0.0,0.0,-0.0141216199845075,60.0,-5.888021469116211,-0.0,-8.40702014670569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624450683594,0.0,0.0,0.0001042179501382,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,0.0001097465210477,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624450683594,0.0,0.0,8.105840970529243e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,0.0001097465210477,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.0005205902270972,293.1569519042969,294.1499938964844,285.1603698730469,285.1603698730469,286.36358642578125,285.1354064941406,292.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104308068752,1.8777523536073204e-08,0.0011104120640084,-0.0482008270919323,0.0,0.0,0.0,-0.0141216199845075,60.0,-5.888021469116211,-0.0,-8.40702014670569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,0.0001039076596498,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,0.0001094197650672,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,8.081706619122997e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,0.0001094197650672,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,0.0005190402735024,293.1549987792969,294.1499938964844,285.18035888671875,285.18035888671875,286.3401794433594,285.15594482421875,292.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071251938119,1.8390881706409345e-08,0.0011071068001911,-0.0471910424530506,0.0,0.0,0.0,-0.0139299500733613,60.0,-5.856461048126221,-0.0,-8.357032044159497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,0.0001039076596498,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,0.0001094197650672,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,8.081706619122997e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,0.0001094197650672,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625061035156,0.0,0.0,0.0005190402735024,293.1549987792969,294.1499938964844,285.18035888671875,285.18035888671875,286.3401794433594,285.15594482421875,292.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071251938119,1.8390881706409345e-08,0.0011071068001911,-0.0471910424530506,0.0,0.0,0.0,-0.0139299500733613,60.0,-5.856461048126221,-0.0,-8.357032044159497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,0.0001034154483932,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,0.0001089014476747,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,8.043424168135971e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0001089014476747,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,0.0005165815819054,293.1530456542969,294.1499938964844,285.1996154785156,285.1996154785156,286.3177185058594,285.1755676269531,292.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018813820555,1.7777574967681176e-08,0.0011018635705113,-0.0455889850854873,0.0,0.0,0.0,-0.0136259123682975,60.0,-5.816133975982666,-0.0,-8.27804527148146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,0.0001034154483932,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,0.0001089014476747,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,8.043424168135971e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0001089014476747,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,0.0005165815819054,293.1530456542969,294.1499938964844,285.1996154785156,285.1996154785156,286.3177185058594,285.1755676269531,292.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018813820555,1.7777574967681176e-08,0.0011018635705113,-0.0455889850854873,0.0,0.0,0.0,-0.0136259123682975,60.0,-5.816133975982666,-0.0,-8.27804527148146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.000102763675386,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.000108215099317,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,7.99273038865067e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1577453613281,0.0,0.0,0.000108215099317,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0005133258528076,293.1510925292969,294.1499938964844,285.2181091308594,285.2181091308594,286.29620361328125,285.19415283203125,292.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949372081086,1.6965451266059972e-08,0.0010949202114716,-0.0434670634567737,0.0,0.0,0.0,-0.0132233127951622,60.0,-5.76706600189209,-0.0,-8.17402892039354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.000102763675386,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.000108215099317,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,7.99273038865067e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1577453613281,0.0,0.0,0.000108215099317,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0005133258528076,293.1510925292969,294.1499938964844,285.2181091308594,285.2181091308594,286.29620361328125,285.19415283203125,292.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949372081086,1.6965451266059972e-08,0.0010949202114716,-0.0434670634567737,0.0,0.0,0.0,-0.0132233127951622,60.0,-5.76706600189209,-0.0,-8.17402892039354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,0.0001023887889459,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,0.0001078203204087,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,7.96357198851183e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.0001078203204087,296.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,0.0005114531959407,293.1501159667969,294.1499938964844,285.2270202636719,285.2270202636719,286.2857971191406,285.2030639648437,292.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909429984167,1.6498333366143925e-08,0.001090926467441,-0.0422463119029998,0.0,0.0,0.0,-0.0129917450249195,60.0,-5.739648342132568,-0.0,-8.114498939448822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566162109375,0.0,0.0,0.0001019881892716,296.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566467285156,0.0,0.0,0.0001073984749382,296.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566162109375,0.0,0.0,7.932414882816374e-05,296.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,0.0001073984749382,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0005094521329738,293.14910888671875,294.1499938964844,285.2357177734375,285.2357177734375,286.2756042480469,285.21173095703125,292.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866747470572,1.599918597605665e-08,0.0010866587981581,-0.0409416519105434,0.0,0.0,0.0,-0.0127442982047796,60.0,-5.710752487182617,-0.0,-8.051126343389114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,0.0001011318672681,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551208496094,0.0,0.0,0.0001064967291313,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,7.865812222007662e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,0.0001064967291313,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,0.0005051746265962,293.1471252441406,294.1499938964844,285.2523803710937,285.2523803710937,286.255859375,285.2282409667969,292.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775509290397,1.4932213687757212e-08,0.0010775360278785,-0.0381521396338939,0.0,0.0,0.0,-0.0122153591364622,60.0,-5.64970588684082,-0.0,-7.916494837445499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,0.0001011318672681,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551208496094,0.0,0.0,0.0001064967291313,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,7.865812222007662e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,0.0001064967291313,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,0.0005051746265962,293.1471252441406,294.1499938964844,285.2523803710937,285.2523803710937,286.255859375,285.2282409667969,292.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775509290397,1.4932213687757212e-08,0.0010775360278785,-0.0381521396338939,0.0,0.0,0.0,-0.0122153591364622,60.0,-5.64970588684082,-0.0,-7.916494837445499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,0.000100237703009,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,0.0001055551256285,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,7.796265708748251e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,0.0001055551256285,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.000500708061736,293.1451110839844,294.1499938964844,285.2679748535156,285.2679748535156,286.23699951171875,285.2436218261719,292.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.3818094224404833e-08,0.0010680098785087,-0.035238429903984,0.0,0.0,0.0,-0.011663045734167,60.0,-5.586170196533203,-0.0,-7.777124011454364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,0.000100237703009,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,0.0001055551256285,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,7.796265708748251e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,0.0001055551256285,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,0.000500708061736,293.1451110839844,294.1499938964844,285.2679748535156,285.2679748535156,286.23699951171875,285.2436218261719,292.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.3818094224404833e-08,0.0010680098785087,-0.035238429903984,0.0,0.0,0.0,-0.011663045734167,60.0,-5.586170196533203,-0.0,-7.777124011454364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526184082031,0.0,0.0,9.966335346689448e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,0.0001049503116519,296.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526184082031,0.0,0.0,7.75159423938021e-05,296.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,0.0001049503116519,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0004978390643373,293.1438293457031,294.1499938964844,285.27740478515625,285.27740478515625,286.225341796875,285.2528686523437,292.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619041277095,1.3102474660797725e-08,0.0010618909727782,-0.0333664342761039,0.0,0.0,0.0,-0.0113082835450768,60.0,-5.545316219329834,-0.0,-7.68825572095011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520690917969,0.0,0.0,9.934360423358156e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,0.0001046136021614,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520690917969,0.0,0.0,7.726725016254932e-05,296.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0001046136021614,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534423828125,0.0,0.0,0.0004962419043295,293.14312744140625,294.1499938964844,285.2825012207031,285.2825012207031,286.21893310546875,285.2579040527344,292.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584971169009,1.2704082230641234e-08,0.0010584844276309,-0.0323241204023361,0.0,0.0,0.0,-0.0111107835546135,60.0,-5.522518157958984,-0.0,-7.639003030135427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,9.848182526184246e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0001037061083479,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,7.659697439521551e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.0001037061083479,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004919370985589,293.14111328125,294.1499938964844,285.2958068847656,285.2958068847656,286.2015991210937,285.27105712890625,292.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493148583918,1.163034379914052e-08,0.0010493032168596,-0.0295144002884626,0.0,0.0,0.0,-0.0105784870684146,60.0,-5.460707187652588,-0.0,-7.50704458596374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
