time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,9.848182526184246e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0001037061083479,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,7.659697439521551e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,0.0001037061083479,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004919370985589,293.14111328125,294.1499938964844,285.2958068847656,285.2958068847656,286.2015991210937,285.27105712890625,292.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493148583918,1.163034379914052e-08,0.0010493032168596,-0.0295144002884626,0.0,0.0,0.0,-0.0105784870684146,60.0,-5.460707187652588,-0.0,-7.50704458596374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,9.807154128793628e-05,296.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001032740547088,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,7.627786544617265e-05,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001032740547088,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,0.0004898876650258,293.1401062011719,294.1499938964844,285.302001953125,285.302001953125,286.1932067871094,285.2771911621094,292.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449432302266,1.1119147380611594e-08,0.0010449320543557,-0.0281764734536409,0.0,0.0,0.0,-0.010325064882636,60.0,-5.431079864501953,-0.0,-7.444624117169951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,9.767914161784574e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.000102860838524,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,7.59726608521305e-05,296.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.000102860838524,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0004879275220446,293.1390991210937,294.1499938964844,285.307861328125,285.307861328125,286.1849670410156,285.28302001953125,292.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407620575278,1.0630239799525045e-08,0.0010407514637336,-0.0268967431038618,0.0,0.0,0.0,-0.0100826928392052,60.0,-5.402514934539795,-0.0,-7.385168743212489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,9.696011693449692e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001021036732709,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,7.541342347394675e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.0001021036732709,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0004843358765356,293.1370849609375,294.1499938964844,285.3185729980469,285.3185729980469,286.16900634765625,285.2939147949219,292.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331006487831,9.734390182813968e-09,0.0010330909863114,-0.0245514940470457,0.0,0.0,0.0,-0.0096385804936289,60.0,-5.3492045402526855,-0.0,-7.27684366097492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,9.696011693449692e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001021036732709,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,7.541342347394675e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.0001021036732709,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0004843358765356,293.1370849609375,294.1499938964844,285.3185729980469,285.3185729980469,286.16900634765625,285.2939147949219,292.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331006487831,9.734390182813968e-09,0.0010330909863114,-0.0245514940470457,0.0,0.0,0.0,-0.0096385804936289,60.0,-5.3492045402526855,-0.0,-7.27684366097492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,9.63486745604314e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0001014597946777,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,7.493785960832611e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001014597946777,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0004812815750483,293.1350402832031,294.1499938964844,285.3278503417969,285.3278503417969,286.1535949707031,285.3037109375,292.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265854652971,8.972576459598258e-09,0.0010265765013173,-0.0225568264722824,0.0,0.0,0.0,-0.0092609152197837,60.0,-5.302273750305176,-0.0,-7.185354888861184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,9.63486745604314e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0001014597946777,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,7.493785960832611e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001014597946777,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0004812815750483,293.1350402832031,294.1499938964844,285.3278503417969,285.3278503417969,286.1535949707031,285.3037109375,292.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265854652971,8.972576459598258e-09,0.0010265765013173,-0.0225568264722824,0.0,0.0,0.0,-0.0092609152197837,60.0,-5.302273750305176,-0.0,-7.185354888861184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,9.585726365912706e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0001009423140203,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,7.455565355485305e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0001009423140203,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0004788268706761,293.13299560546875,294.1499938964844,285.3356018066406,285.3356018066406,286.1387023925781,285.3124389648437,292.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360323988654272e-09,0.0010213408386334,-0.0209535639733076,0.0,0.0,0.0,-0.0089573943987488,60.0,-5.262739658355713,-0.0,-7.112247146778827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,9.585726365912706e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0001009423140203,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,7.455565355485305e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0001009423140203,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0004788268706761,293.13299560546875,294.1499938964844,285.3356018066406,285.3356018066406,286.1387023925781,285.3124389648437,292.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360323988654272e-09,0.0010213408386334,-0.0209535639733076,0.0,0.0,0.0,-0.0089573943987488,60.0,-5.262739658355713,-0.0,-7.112247146778827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,9.54814677243121e-05,296.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0001005465819616,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,7.426336378557608e-05,296.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0001005465819616,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0004769497027155,293.1309509277344,294.1499938964844,285.341796875,285.341796875,286.124267578125,285.3201599121094,292.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173447662964,7.892116293817253e-09,0.0010173368500545,-0.0197273921221494,0.0,0.0,0.0,-0.0087252818048,60.0,-5.230818748474121,-0.0,-7.056591044829474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,9.54814677243121e-05,296.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.0001005465819616,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,7.426336378557608e-05,296.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0001005465819616,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0004769497027155,293.1309509277344,294.1499938964844,285.341796875,285.341796875,286.124267578125,285.3201599121094,292.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173447662964,7.892116293817253e-09,0.0010173368500545,-0.0197273921221494,0.0,0.0,0.0,-0.0087252818048,60.0,-5.230818748474121,-0.0,-7.056591044829474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,9.533375850878656e-05,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001003910438157,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,7.414848369080573e-05,296.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,0.0001003910438157,296.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0004762118624057,293.1299133300781,294.1499938964844,285.3442687988281,285.3442687988281,286.1172180175781,285.3236083984375,292.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157708311453,7.708088389790646e-09,0.0010157630313187,-0.019245421513915,0.0,0.0,0.0,-0.0086340503767132,60.0,-5.217682838439941,-0.0,-7.034775251213432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,9.52106129261665e-05,296.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001002613571472,296.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,7.405269570881501e-05,296.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001002613571472,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0004755967238452,293.1288757324219,294.1499938964844,285.3462829589844,285.3462829589844,286.1102600097656,285.3268127441406,292.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144584812223,7.554655567787451e-09,0.0010144509142264,-0.0188435707241296,0.0,0.0,0.0,-0.0085579864680767,60.0,-5.206247806549072,-0.0,-7.016611647259198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,9.503079490968958e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0001000720003503,296.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,7.391283725155517e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0001000720003503,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0004746984923258,293.1268005371094,294.1499938964844,285.3490600585937,285.3490600585937,286.0965881347656,285.3324584960937,292.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125422850251,7.33061922275624e-09,0.0010125349508598,-0.0182567909359931,0.0,0.0,0.0,-0.0084469206631183,60.0,-5.188114643096924,-0.0,-6.990133272211096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,9.503079490968958e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0001000720003503,296.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,7.391283725155517e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0001000720003503,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0004746984923258,293.1268005371094,294.1499938964844,285.3490600585937,285.3490600585937,286.0965881347656,285.3324584960937,292.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125422850251,7.33061922275624e-09,0.0010125349508598,-0.0182567909359931,0.0,0.0,0.0,-0.0084469206631183,60.0,-5.188114643096924,-0.0,-6.990133272211096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,9.492802928434684e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,9.996378503274173e-05,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,7.383291085716337e-05,296.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,9.996378503274173e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0004741851589642,293.12469482421875,294.1499938964844,285.3500061035156,285.3500061035156,286.08319091796875,285.33697509765625,292.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114470496773,7.202583862664369e-09,0.0010114398319274,-0.0179214421659708,0.0,0.0,0.0,-0.008383447304368,60.0,-5.175943851470947,-0.0,-6.975023580935158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,9.492802928434684e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,9.996378503274173e-05,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,7.383291085716337e-05,296.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,9.996378503274173e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0004741851589642,293.12469482421875,294.1499938964844,285.3500061035156,285.3500061035156,286.08319091796875,285.33697509765625,292.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114470496773,7.202583862664369e-09,0.0010114398319274,-0.0179214421659708,0.0,0.0,0.0,-0.008383447304368,60.0,-5.175943851470947,-0.0,-6.975023580935158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13671875,0.0,0.0,9.488424984738232e-05,296.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,9.991768456529826e-05,296.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13671875,0.0,0.0,7.379885937552899e-05,296.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,9.991768456529826e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,0.0004739664727821,293.1231689453125,294.1499938964844,285.3500061035156,285.3500061035156,286.07373046875,285.3394775390625,292.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109805734828,7.148043490445843e-09,0.0010109734721481,-0.0177785865962505,0.0,0.0,0.0,-0.0083564082160592,60.0,-5.170181274414063,-0.0,-6.96859174809106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,9.486976341577248e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,9.990242688218132e-05,296.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,7.378758891718462e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1359558105469,0.0,0.0,9.990242688218132e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,0.0004738940915558,293.1225891113281,294.1499938964844,285.3500061035156,285.3500061035156,286.070068359375,285.34033203125,292.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010826206766,7.1299908199762285e-09,0.0010108191054314,-0.0177313033491373,0.0,0.0,0.0,-0.0083474591374397,60.0,-5.168298721313477,-0.0,-6.966463672597456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,9.482770838076247e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,9.985813812818378e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,7.375488348770887e-05,296.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13427734375,0.0,0.0,9.985813812818378e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.0004736840201076,293.1204528808594,294.1499938964844,285.3500061035156,285.3500061035156,286.05718994140625,285.3428039550781,292.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077595398641279e-09,0.0010103710228577,-0.0175940655171871,0.0,0.0,0.0,-0.0083214845508337,60.0,-5.162569522857666,-0.0,-6.960288345680965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,9.482770838076247e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,9.985813812818378e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,7.375488348770887e-05,296.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13427734375,0.0,0.0,9.985813812818378e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.0004736840201076,293.1204528808594,294.1499938964844,285.3500061035156,285.3500061035156,286.05718994140625,285.3428039550781,292.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077595398641279e-09,0.0010103710228577,-0.0175940655171871,0.0,0.0,0.0,-0.0083214845508337,60.0,-5.162569522857666,-0.0,-6.960288345680965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,9.481146844336764e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,9.984104690374808e-05,296.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,7.374225242529064e-05,296.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,9.984104690374808e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.0004736029368359,293.1193542480469,294.1499938964844,285.3500061035156,285.3500061035156,286.05084228515625,285.3437805175781,292.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102051310241,7.057368467400238e-09,0.0010101980296894,-0.0175410863012075,0.0,0.0,0.0,-0.0083114570006728,60.0,-5.160079956054688,-0.0,-6.957905895887961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13287353515625,0.0,0.0,9.479784057475626e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329040527344,0.0,0.0,9.982669143937528e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13287353515625,0.0,0.0,7.373165135504678e-05,296.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,9.982669143937528e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,0.0004735348338726,293.1182861328125,294.1499938964844,285.3500061035156,285.3500061035156,286.0445556640625,285.3446044921875,292.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100598447024,7.040382499212683e-09,0.0010100527433678,-0.017496595159173,0.0,0.0,0.0,-0.0083030359819531,60.0,-5.157764911651611,-0.0,-6.955905007544061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,9.477704588789491e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311950683594,0.0,0.0,9.98047980829142e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,7.371548417722806e-05,296.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,9.98047980829142e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0004734309914056,293.1161193847656,294.1499938964844,285.3500061035156,285.3500061035156,286.0321350097656,285.3459777832031,292.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838306345,7.014480107869758e-09,0.0010098312050104,-0.0174287501722574,0.0,0.0,0.0,-0.0082901949062943,60.0,-5.153558254241943,-0.0,-6.952853937036707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,9.477704588789491e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311950683594,0.0,0.0,9.98047980829142e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,7.371548417722806e-05,296.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,9.98047980829142e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0004734309914056,293.1161193847656,294.1499938964844,285.3500061035156,285.3500061035156,286.0321350097656,285.3459777832031,292.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838306345,7.014480107869758e-09,0.0010098312050104,-0.0174287501722574,0.0,0.0,0.0,-0.0082901949062943,60.0,-5.153558254241943,-0.0,-6.952853937036707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,9.979029709938914e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294250488281,0.0,0.0,7.370477396761999e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0004733621899504,293.1139221191406,294.1499938964844,285.3500061035156,285.3500061035156,286.0199584960937,285.34698486328125,292.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997326718050091e-09,0.0010096845217049,-0.0173838194459676,0.0,0.0,0.0,-0.0082816909998655,60.0,-5.1498212814331055,-0.0,-6.950833864038941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,9.979029709938914e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294250488281,0.0,0.0,7.370477396761999e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0004733621899504,293.1139221191406,294.1499938964844,285.3500061035156,285.3500061035156,286.0199584960937,285.34698486328125,292.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997326718050091e-09,0.0010096845217049,-0.0173838194459676,0.0,0.0,0.0,-0.0082816909998655,60.0,-5.1498212814331055,-0.0,-6.950833864038941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,9.475530532654376e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,9.978190064430235e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,7.369856757577509e-05,296.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,0.0004733223468065,293.1116943359375,294.1499938964844,285.3500061035156,285.3500061035156,286.0079650878906,285.3477478027344,292.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987389777890485e-09,0.0010095995385199,-0.0173577927052974,0.0,0.0,0.0,-0.0082767652347683,60.0,-5.146451950073242,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,9.475530532654376e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,9.978190064430235e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,7.369856757577509e-05,296.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,0.0004733223468065,293.1116943359375,294.1499938964844,285.3500061035156,285.3500061035156,286.0079650878906,285.3477478027344,292.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987389777890485e-09,0.0010095995385199,-0.0173577927052974,0.0,0.0,0.0,-0.0082767652347683,60.0,-5.146451950073242,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,9.977898298529908e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,7.369641389232129e-05,296.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256408691406,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.000473308522487,293.1094665527344,294.1499938964844,285.3500061035156,285.3500061035156,285.9962158203125,285.34832763671875,292.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.9839392047299514e-09,0.0010095700854435,-0.0173487532883882,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.143397331237793,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,9.977898298529908e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,7.369641389232129e-05,296.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256408691406,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.000473308522487,293.1094665527344,294.1499938964844,285.3500061035156,285.3500061035156,285.9962158203125,285.34832763671875,292.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.9839392047299514e-09,0.0010095700854435,-0.0173487532883882,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.143397331237793,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,9.475303522776812e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,9.97795068542473e-05,296.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,7.369680679403245e-05,296.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,9.97795068542473e-05,296.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0004733110254164,293.1083374023437,294.1499938964844,285.3500061035156,285.3500061035156,285.99041748046875,285.3485412597656,292.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095823090523,6.984564038248209e-09,0.001009575324133,-0.0173503905534744,0.0,0.0,0.0,-0.0082753635942935,60.0,-5.1419830322265625,-0.0,-6.949331776695544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241455078125,0.0,0.0,9.475478873355314e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241455078125,0.0,0.0,9.97813549474813e-05,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241455078125,0.0,0.0,7.369816739810631e-05,296.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,9.97813549474813e-05,296.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,0.0004733197856694,293.1072082519531,294.1499938964844,285.3500061035156,285.3500061035156,285.98468017578125,285.3487243652344,292.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.986747180803832e-09,0.0010095940669998,-0.0173561088740825,0.0,0.0,0.0,-0.0082764457911252,60.0,-5.14063835144043,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,9.97890019789338e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,7.370382081717253e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220703125,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.000473356078146,293.1049499511719,294.1499938964844,285.3500061035156,285.3500061035156,285.97332763671875,285.3490600585937,292.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.138155937194824,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,9.97890019789338e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,7.370382081717253e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220703125,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.000473356078146,293.1049499511719,294.1499938964844,285.3500061035156,285.3500061035156,285.97332763671875,285.3490600585937,292.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.138155937194824,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204833984375,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204833984375,0.0,0.0,7.371333049377427e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,0.0004734171379823,293.1026306152344,294.1499938964844,285.3500061035156,285.3500061035156,285.9621887207031,285.34930419921875,292.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011029978798433e-09,0.0010098016355186,-0.0174197126179933,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.135958194732666,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204833984375,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204833984375,0.0,0.0,7.371333049377427e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,0.0004734171379823,293.1026306152344,294.1499938964844,285.3500061035156,285.3500061035156,285.9621887207031,285.34930419921875,292.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011029978798433e-09,0.0010098016355186,-0.0174197126179933,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.135958194732666,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190185546875,0.0,0.0,9.478746505919844e-05,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,9.98157702269964e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190185546875,0.0,0.0,7.372358231805265e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187744140625,0.0,0.0,9.98157702269964e-05,296.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,0.0004734830290544,293.1007995605469,294.1499938964844,285.3500061035156,285.3500061035156,285.95343017578125,285.34942626953125,292.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.0274639440981446e-09,0.0010099421488121,-0.017462758347392,0.0,0.0,0.0,-0.0082966312766075,60.0,-5.134398937225342,-0.0,-6.954383025004064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11865234375,0.0,0.0,9.479120490141212e-05,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,9.981970652006568e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11865234375,0.0,0.0,7.372649270109832e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,9.981970652006568e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,0.0004735016846098,293.100341796875,294.1499938964844,285.3500061035156,285.3500061035156,285.95123291015625,285.3494567871094,292.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099889477714,7.032119331285003e-09,0.0010099819628521,-0.017474953085184,0.0,0.0,0.0,-0.0082989390939474,60.0,-5.134033679962158,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,9.481223969487472e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,9.984185453504324e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,7.374285632977262e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,9.984185453504324e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178283691406,0.0,0.0,0.0004736067785415,293.0979919433594,294.1499938964844,285.3500061035156,285.3500061035156,285.94049072265625,285.349609375,292.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102131636813,7.058326811915094e-09,0.0010102060623466,-0.0175435971468687,0.0,0.0,0.0,-0.0083119310438632,60.0,-5.132357120513916,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,9.481223969487472e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,9.984185453504324e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,7.374285632977262e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,9.984185453504324e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178283691406,0.0,0.0,0.0004736067785415,293.0979919433594,294.1499938964844,285.3500061035156,285.3500061035156,285.94049072265625,285.349609375,292.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102131636813,7.058326811915094e-09,0.0010102060623466,-0.0175435971468687,0.0,0.0,0.0,-0.0083119310438632,60.0,-5.132357120513916,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
