time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,9.482399764237924e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,9.985423821490258e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,7.375200220849365e-05,296.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,9.985423821490258e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11688232421875,0.0,0.0,0.0004736655100714,293.0968322753906,294.1499938964844,285.3500061035156,285.3500061035156,285.9351806640625,285.34967041015625,292.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103384265676,7.072978647215677e-09,0.0010103313252329,-0.0175819732248783,0.0,0.0,0.0,-0.0083191944286227,60.0,-5.131599426269531,-0.0,-6.95974478048811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148986816406,0.0,0.0,9.48363813222386e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11492919921875,0.0,0.0,9.98672767309472e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148986816406,0.0,0.0,7.376162830041721e-05,296.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,9.98672767309472e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,0.0004737273557111,293.0956420898437,294.1499938964844,285.3500061035156,285.3500061035156,285.929931640625,285.3497009277344,292.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104703251272,7.088404530009029e-09,0.0010104632237926,-0.0176223777234554,0.0,0.0,0.0,-0.0083268415182828,60.0,-5.130887031555176,-0.0,-6.961562348806184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,9.48622400755994e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,9.989450336433948e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,7.378173904726282e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,9.989450336433948e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.114013671875,0.0,0.0,0.0004738565185107,293.0932922363281,294.1499938964844,285.3500061035156,285.3500061035156,285.9195556640625,285.34979248046875,292.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745880194,7.120621869916022e-09,0.0010107387788593,-0.0177067629992961,0.0,0.0,0.0,-0.0083428137004375,60.0,-5.129560470581055,-0.0,-6.965359489186086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,9.48622400755994e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,9.989450336433948e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,7.378173904726282e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,9.989450336433948e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.114013671875,0.0,0.0,0.0004738565185107,293.0932922363281,294.1499938964844,285.3500061035156,285.3500061035156,285.9195556640625,285.34979248046875,292.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745880194,7.120621869916022e-09,0.0010107387788593,-0.0177067629992961,0.0,0.0,0.0,-0.0083428137004375,60.0,-5.129560470581055,-0.0,-6.965359489186086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,9.488806972512975e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,9.99217081698589e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,7.380183524219319e-05,296.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11083984375,0.0,0.0,9.99217081698589e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,0.0004739855648949,293.0909118652344,294.1499938964844,285.3500061035156,285.3500061035156,285.90936279296875,285.3498229980469,292.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.1528059031322755e-09,0.0010110139846801,-0.01779106259346,0.0,0.0,0.0,-0.0083587681874632,60.0,-5.128291130065918,-0.0,-6.969153076852308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,9.488806972512975e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,9.99217081698589e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,7.380183524219319e-05,296.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11083984375,0.0,0.0,9.99217081698589e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,0.0004739855648949,293.0909118652344,294.1499938964844,285.3500061035156,285.3500061035156,285.90936279296875,285.3498229980469,292.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.1528059031322755e-09,0.0010110139846801,-0.01779106259346,0.0,0.0,0.0,-0.0083587681874632,60.0,-5.128291130065918,-0.0,-6.969153076852308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,9.49118984863162e-05,296.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,9.994680294767022e-05,296.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,7.382036710623652e-05,296.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10888671875,0.0,0.0,9.994680294767022e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,0.0004741045995615,293.0885009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8993225097656,285.3498840332031,292.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112749878317,7.182494154989172e-09,0.0010112677700817,-0.017868822440505,0.0,0.0,0.0,-0.0083734858781099,60.0,-5.126979351043701,-0.0,-6.972653920911398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,9.49118984863162e-05,296.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,9.994680294767022e-05,296.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,7.382036710623652e-05,296.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10888671875,0.0,0.0,9.994680294767022e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,0.0004741045995615,293.0885009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8993225097656,285.3498840332031,292.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112749878317,7.182494154989172e-09,0.0010112677700817,-0.017868822440505,0.0,0.0,0.0,-0.0083734858781099,60.0,-5.126979351043701,-0.0,-6.972653920911398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.107177734375,0.0,0.0,9.49316454352811e-05,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,9.996759035857394e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.107177734375,0.0,0.0,7.383571937680244e-05,296.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,9.996759035857394e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.108154296875,0.0,0.0,0.0004742032033391,293.0860900878906,294.1499938964844,285.3500061035156,285.3500061035156,285.8894958496094,285.34991455078125,292.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114853503182,7.207092256322767e-09,0.0010114781325682,-0.0179332494735717,0.0,0.0,0.0,-0.0083856806159019,60.0,-5.125512599945068,-0.0,-6.975555066901509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.107177734375,0.0,0.0,9.49316454352811e-05,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,9.996759035857394e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.107177734375,0.0,0.0,7.383571937680244e-05,296.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,9.996759035857394e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.108154296875,0.0,0.0,0.0004742032033391,293.0860900878906,294.1499938964844,285.3500061035156,285.3500061035156,285.8894958496094,285.34991455078125,292.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114853503182,7.207092256322767e-09,0.0010114781325682,-0.0179332494735717,0.0,0.0,0.0,-0.0083856806159019,60.0,-5.125512599945068,-0.0,-6.975555066901509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,9.49393433984369e-05,296.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,9.997569577535614e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,7.384170748991892e-05,296.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,9.997569577535614e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,0.0004742416786029,293.0848693847656,294.1499938964844,285.3500061035156,285.3500061035156,285.8846435546875,285.34991455078125,292.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115674231201,7.216682806898689e-09,0.0010115602053701,-0.0179583691060543,0.0,0.0,0.0,-0.0083904350176453,60.0,-5.124687194824219,-0.0,-6.976686250936839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,9.494525875197724e-05,296.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.105224609375,0.0,0.0,9.99819312710315e-05,296.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,7.38463131710887e-05,296.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049499511719,0.0,0.0,9.99819312710315e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,0.0004742712189909,293.0836486816406,294.1499938964844,285.3500061035156,285.3500061035156,285.8798522949219,285.3499450683594,292.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116305202245,7.224056464139039e-09,0.0010116233024746,-0.0179776828736066,0.0,0.0,0.0,-0.0083940904587507,60.0,-5.123785018920898,-0.0,-6.977555955245407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,9.495080303167924e-05,296.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,9.998776658903807e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,7.38506278139539e-05,296.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029663085937,0.0,0.0,9.998776658903807e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041564941406,0.0,0.0,0.0004742989258375,293.0811767578125,294.1499938964844,285.3500061035156,285.3500061035156,285.870361328125,285.3499450683594,292.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116895427927,7.230964715887467e-09,0.0010116823250427,-0.0179957784712314,0.0,0.0,0.0,-0.0083975158631801,60.0,-5.121689319610596,-0.0,-6.978370947763325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,9.495080303167924e-05,296.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,9.998776658903807e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,7.38506278139539e-05,296.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029663085937,0.0,0.0,9.998776658903807e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041564941406,0.0,0.0,0.0004742989258375,293.0811767578125,294.1499938964844,285.3500061035156,285.3500061035156,285.870361328125,285.3499450683594,292.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116895427927,7.230964715887467e-09,0.0010116823250427,-0.0179957784712314,0.0,0.0,0.0,-0.0083975158631801,60.0,-5.121689319610596,-0.0,-6.978370947763325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,9.494558617006987e-05,296.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,9.998227324103937e-05,296.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,7.384656782960519e-05,296.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009521484375,0.0,0.0,9.998227324103937e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,0.0004742728779092,293.0787048339844,294.1499938964844,285.3500061035156,285.3500061035156,285.86102294921875,285.3499755859375,292.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116340126842,7.224465026212101e-09,0.0010116267949342,-0.0179787520319223,0.0,0.0,0.0,-0.0083942934870719,60.0,-5.119096755981445,-0.0,-6.97760427215144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,9.494558617006987e-05,296.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,9.998227324103937e-05,296.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,7.384656782960519e-05,296.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009521484375,0.0,0.0,9.998227324103937e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,0.0004742728779092,293.0787048339844,294.1499938964844,285.3500061035156,285.3500061035156,285.86102294921875,285.3499755859375,292.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116340126842,7.224465026212101e-09,0.0010116267949342,-0.0179787520319223,0.0,0.0,0.0,-0.0083942934870719,60.0,-5.119096755981445,-0.0,-6.97760427215144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993957519531,0.0,0.0,9.492992103332654e-05,296.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09942626953125,0.0,0.0,9.9965778645128e-05,296.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993957519531,0.0,0.0,7.383438060060143e-05,296.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09918212890625,0.0,0.0,9.9965778645128e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,0.0004741946177091,293.0765075683594,294.1499938964844,285.3500061035156,285.3500061035156,285.8529663085937,285.3499755859375,292.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011467189528,7.204946417260771e-09,0.001011459971778,-0.0179276298731565,0.0,0.0,0.0,-0.0083846170455217,60.0,-5.116287708282471,-0.0,-6.975302113687577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,9.492690878687426e-05,296.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09918212890625,0.0,0.0,9.996260632760824e-05,296.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,7.383203774224967e-05,296.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,9.996260632760824e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10009765625,0.0,0.0,0.0004741795710287,293.0762023925781,294.1499938964844,285.3500061035156,285.3500061035156,285.85186767578125,285.3499755859375,292.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114350588992,7.2011934193483285e-09,0.0010114278411492,-0.0179177988320589,0.0,0.0,0.0,-0.0083827571943402,60.0,-5.115861892700195,-0.0,-6.974859445563197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,9.48934248299338e-05,296.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,9.99273470370099e-05,296.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,7.38059970899485e-05,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,9.99273470370099e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.0,0.0,0.0004740123113151,293.0736999511719,294.1499938964844,285.3500061035156,285.3500061035156,285.8428955078125,285.3499755859375,292.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110783623531,7.1594783435102735e-09,0.0010110712610185,-0.0178085379302501,0.0,0.0,0.0,-0.0083620771765708,60.0,-5.111875057220459,-0.0,-6.969939647660794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,9.48934248299338e-05,296.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,9.99273470370099e-05,296.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,7.38059970899485e-05,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,9.99273470370099e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.0,0.0,0.0004740123113151,293.0736999511719,294.1499938964844,285.3500061035156,285.3500061035156,285.8428955078125,285.3499755859375,292.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110783623531,7.1594783435102735e-09,0.0010110712610185,-0.0178085379302501,0.0,0.0,0.0,-0.0083620771765708,60.0,-5.111875057220459,-0.0,-6.969939647660794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,9.48710585362278e-05,296.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,9.990378748625516e-05,296.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,7.378860027529299e-05,296.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958557128906,0.0,0.0,9.990378748625516e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,0.0004739005526062,293.07244873046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8384704589844,285.3499755859375,292.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108400601893,7.131606860610873e-09,0.0010108328424394,-0.0177355352789163,0.0,0.0,0.0,-0.0083482600748538,60.0,-5.109576225280762,-0.0,-6.96665409805064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,9.484503243584186e-05,296.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,9.987638622988015e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,7.376835856121033e-05,296.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948181152344,0.0,0.0,9.987638622988015e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0004737705748993,293.0711975097656,294.1499938964844,285.3500061035156,285.3500061035156,285.8340759277344,285.3499755859375,292.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105627588927,7.099185239667349e-09,0.0010105556575581,-0.0176506154239177,0.0,0.0,0.0,-0.0083321873098611,60.0,-5.107082843780518,-0.0,-6.962832799217723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,9.47826192714274e-05,296.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929870605469,0.0,0.0,9.981066250475124e-05,296.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,7.371982064796612e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,9.981066250475124e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,0.0004734588146675,293.0686340332031,294.1499938964844,285.3500061035156,285.3500061035156,285.8254089355469,285.3499755859375,292.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098979109898,7.021429659914702e-09,0.0010098908096551,-0.0174469519406557,0.0,0.0,0.0,-0.0082936407998204,60.0,-5.101539611816406,-0.0,-6.953672482268304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,9.47826192714274e-05,296.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929870605469,0.0,0.0,9.981066250475124e-05,296.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,7.371982064796612e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,9.981066250475124e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,0.0004734588146675,293.0686340332031,294.1499938964844,285.3500061035156,285.3500061035156,285.8254089355469,285.3499755859375,292.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098979109898,7.021429659914702e-09,0.0010098908096551,-0.0174469519406557,0.0,0.0,0.0,-0.0082936407998204,60.0,-5.101539611816406,-0.0,-6.953672482268304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09088134765625,0.0,0.0,9.470777149545027e-05,296.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09088134765625,0.0,0.0,9.97318420559168e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09088134765625,0.0,0.0,7.366159843513742e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,9.97318420559168e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,0.0004730849177576,293.06610107421875,294.1499938964844,285.3500061035156,285.3500061035156,285.8169250488281,285.3500061035156,292.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091003496199,6.928172702203028e-09,0.0010090934811159,-0.0172026846557855,0.0,0.0,0.0,-0.0082474099472165,60.0,-5.095279693603516,-0.0,-6.942693886458073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09088134765625,0.0,0.0,9.470777149545027e-05,296.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09088134765625,0.0,0.0,9.97318420559168e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09088134765625,0.0,0.0,7.366159843513742e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,9.97318420559168e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,0.0004730849177576,293.06610107421875,294.1499938964844,285.3500061035156,285.3500061035156,285.8169250488281,285.3500061035156,292.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091003496199,6.928172702203028e-09,0.0010090934811159,-0.0172026846557855,0.0,0.0,0.0,-0.0082474099472165,60.0,-5.095279693603516,-0.0,-6.942693886458073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,9.46225627558306e-05,296.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887756347656,0.0,0.0,9.964211494661868e-05,296.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,7.359532901318744e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885314941406,0.0,0.0,9.964211494661868e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.0004726592742372,293.06353759765625,294.1499938964844,285.3500061035156,285.3500061035156,285.80859375,285.3500061035156,292.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081925429403,6.8220105120531124e-09,0.0010081856744363,-0.0169246103614568,0.0,0.0,0.0,-0.0081947809085249,60.0,-5.088418960571289,-0.0,-6.930206808419825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,9.46225627558306e-05,296.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887756347656,0.0,0.0,9.964211494661868e-05,296.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,7.359532901318744e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885314941406,0.0,0.0,9.964211494661868e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.0004726592742372,293.06353759765625,294.1499938964844,285.3500061035156,285.3500061035156,285.80859375,285.3500061035156,292.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081925429403,6.8220105120531124e-09,0.0010081856744363,-0.0169246103614568,0.0,0.0,0.0,-0.0081947809085249,60.0,-5.088418960571289,-0.0,-6.930206808419825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,9.452928497921675e-05,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,9.95438895188272e-05,296.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,7.352278043981642e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.95438895188272e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874938964844,0.0,0.0,0.0004721933801192,293.0609436035156,294.1499938964844,285.3500061035156,285.3500061035156,285.8004150390625,285.3500061035156,292.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071987053379,6.705802579887177e-09,0.0010071919532492,-0.0166202168911695,0.0,0.0,0.0,-0.0081371711567044,60.0,-5.081058025360107,-0.0,-6.916550887581252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,9.452928497921675e-05,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,9.95438895188272e-05,296.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,7.352278043981642e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.95438895188272e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874938964844,0.0,0.0,0.0004721933801192,293.0609436035156,294.1499938964844,285.3500061035156,285.3500061035156,285.8004150390625,285.3500061035156,292.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071987053379,6.705802579887177e-09,0.0010071919532492,-0.0166202168911695,0.0,0.0,0.0,-0.0081371711567044,60.0,-5.081058025360107,-0.0,-6.916550887581252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,9.448039054404944e-05,296.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,9.949240484274924e-05,296.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,7.348474900936708e-05,296.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,9.949240484274924e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,0.000471949140774,293.0596618652344,294.1499938964844,285.3500061035156,285.3500061035156,285.7963562011719,285.3500061035156,292.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066777467727,6.644885086615204e-09,0.0010066711110994,-0.0164606496691703,0.0,0.0,0.0,-0.0081069720908999,60.0,-5.077234268188477,-0.0,-6.90939714331762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,9.443039016332476e-05,296.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,9.94397487374954e-05,296.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,7.344585901591927e-05,296.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,9.94397487374954e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,0.0004716993425972,293.0583801269531,294.1499938964844,285.3500061035156,285.3500061035156,285.7923583984375,285.3500061035156,292.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061449138447,6.582584255454549e-09,0.0010061383945867,-0.0162974577397108,0.0,0.0,0.0,-0.0080760866403579,60.0,-5.073333740234375,-0.0,-6.902085658566649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,9.432823571842164e-05,296.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,9.933217370416968e-05,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,7.336640555877239e-05,296.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,9.933217370416968e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,0.0004711890651378,293.0557556152344,294.1499938964844,285.3500061035156,285.3500061035156,285.78448486328125,285.3500061035156,292.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005056547001,6.455310952446781e-09,0.0010050500277429,-0.0159640703350305,0.0,0.0,0.0,-0.0080129923298954,60.0,-5.065371036529541,-0.0,-6.887159997859271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,9.432823571842164e-05,296.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,9.933217370416968e-05,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,7.336640555877239e-05,296.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,9.933217370416968e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,0.0004711890651378,293.0557556152344,294.1499938964844,285.3500061035156,285.3500061035156,285.78448486328125,285.3500061035156,292.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005056547001,6.455310952446781e-09,0.0010050500277429,-0.0159640703350305,0.0,0.0,0.0,-0.0080129923298954,60.0,-5.065371036529541,-0.0,-6.887159997859271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,9.422504808753728e-05,296.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802001953125,0.0,0.0,9.922351455315948e-05,296.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,7.328615174628794e-05,296.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799560546875,0.0,0.0,9.922351455315948e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,0.0004706736363004,293.0531616210937,294.1499938964844,285.3500061035156,285.3500061035156,285.7767639160156,285.3500061035156,292.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039571207016,6.326758228425433e-09,0.0010039508342742,-0.0156273264437913,0.0,0.0,0.0,-0.0079492628574371,60.0,-5.057295799255371,-0.0,-6.872101465660307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,9.422504808753728e-05,296.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802001953125,0.0,0.0,9.922351455315948e-05,296.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,7.328615174628794e-05,296.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799560546875,0.0,0.0,9.922351455315948e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,0.0004706736363004,293.0531616210937,294.1499938964844,285.3500061035156,285.3500061035156,285.7767639160156,285.3500061035156,292.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039571207016,6.326758228425433e-09,0.0010039508342742,-0.0156273264437913,0.0,0.0,0.0,-0.0079492628574371,60.0,-5.057295799255371,-0.0,-6.872101465660307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,9.41231774049811e-05,296.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,9.911623783409595e-05,296.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,7.320691656786948e-05,296.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788879394531,0.0,0.0,0.0004701647849287,293.0506286621094,294.1499938964844,285.3500061035156,285.3500061035156,285.7694702148437,285.3500061035156,292.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199838864517915e-09,0.0010028654942288,-0.0152948554605245,0.0,0.0,0.0,-0.0078863436356186,60.0,-5.049469947814941,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,9.411882638232782e-05,296.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,9.911166125675663e-05,296.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,7.320353324757889e-05,296.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777893066406,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788269042969,0.0,0.0,0.0004701430443674,293.050537109375,294.1499938964844,285.3500061035156,285.3500061035156,285.7691650390625,285.3500061035156,292.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028253309428,6.194417423444065e-09,0.0010028191609308,-0.0152806537225842,0.0,0.0,0.0,-0.0078836558386683,60.0,-5.049139976501465,-0.0,-6.856615897277153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.400868293596432e-05,296.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.899566794047132e-05,296.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,7.31178661226295e-05,296.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,9.899566794047132e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,0.0004695928364526,293.0478820800781,294.1499938964844,285.3500061035156,285.3500061035156,285.7617492675781,285.3500061035156,292.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016517480835,6.057189860797507e-09,0.0010016456944867,-0.0149211743846535,0.0,0.0,0.0,-0.0078156264498829,60.0,-5.040781497955322,-0.0,-6.840576816102839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.400868293596432e-05,296.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.899566794047132e-05,296.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,7.31178661226295e-05,296.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,9.899566794047132e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,0.0004695928364526,293.0478820800781,294.1499938964844,285.3500061035156,285.3500061035156,285.7617492675781,285.3500061035156,292.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016517480835,6.057189860797507e-09,0.0010016456944867,-0.0149211743846535,0.0,0.0,0.0,-0.0078156264498829,60.0,-5.040781497955322,-0.0,-6.840576816102839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07470703125,0.0,0.0,9.395336383022368e-05,296.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07470703125,0.0,0.0,9.893740934785455e-05,296.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07470703125,0.0,0.0,7.307483610929921e-05,296.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,9.893740934785455e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.0,0.0,0.0004693164955824,293.04656982421875,294.1499938964844,285.3500061035156,285.3500061035156,285.7580871582031,285.3500061035156,292.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010623373091,5.988263662715099e-09,0.0010010562837123,-0.0147406142204999,0.0,0.0,0.0,-0.0077814562246203,60.0,-5.036552429199219,-0.0,-6.832528498534884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
