time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,9.389864862896502e-05,296.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,9.887979831546544e-05,296.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,7.303227903321385e-05,296.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.887979831546544e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.0004690431815106,293.04522705078125,294.1499938964844,285.3500061035156,285.3500061035156,285.75445556640625,285.3500061035156,292.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004793293774,5.920095969003114e-09,0.0010004733921959,-0.014562040567398,0.0,0.0,0.0,-0.0077476627193391,60.0,-5.032329082489014,-0.0,-6.82457255152258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,9.379288530908524e-05,296.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,9.876842523226514e-05,296.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,7.29500170564279e-05,296.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,9.876842523226514e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,0.0004685148596763,293.0425720214844,294.1499938964844,285.3500061035156,285.3500061035156,285.7472839355469,285.3500061035156,292.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993524290621,5.788327595013243e-09,0.000999346608296,-0.0142168514430522,0.0,0.0,0.0,-0.0076823392882943,60.0,-5.023999214172363,-0.0,-6.809207775404502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,9.379288530908524e-05,296.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,9.876842523226514e-05,296.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,7.29500170564279e-05,296.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,9.876842523226514e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,0.0004685148596763,293.0425720214844,294.1499938964844,285.3500061035156,285.3500061035156,285.7472839355469,285.3500061035156,292.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993524290621,5.788327595013243e-09,0.000999346608296,-0.0142168514430522,0.0,0.0,0.0,-0.0076823392882943,60.0,-5.023999214172363,-0.0,-6.809207775404502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06915283203125,0.0,0.0,9.36951328185387e-05,296.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06915283203125,0.0,0.0,9.866548498393968e-05,296.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06915283203125,0.0,0.0,7.28739905753173e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,9.866548498393968e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,0.0004680265847127,293.0399169921875,294.1499938964844,285.3500061035156,285.3500061035156,285.7402648925781,285.3500061035156,292.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983108611777,5.66654501099606e-09,0.0009983052732422,-0.0138978166505694,0.0,0.0,0.0,-0.0076219663023948,60.0,-5.015995025634766,-0.0,-6.795021789685053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06915283203125,0.0,0.0,9.36951328185387e-05,296.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06915283203125,0.0,0.0,9.866548498393968e-05,296.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06915283203125,0.0,0.0,7.28739905753173e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,9.866548498393968e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,0.0004680265847127,293.0399169921875,294.1499938964844,285.3500061035156,285.3500061035156,285.7402648925781,285.3500061035156,292.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983108611777,5.66654501099606e-09,0.0009983052732422,-0.0138978166505694,0.0,0.0,0.0,-0.0076219663023948,60.0,-5.015995025634766,-0.0,-6.795021789685053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06689453125,0.0,0.0,9.360903641209006e-05,296.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,9.857482655206697e-05,296.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06689453125,0.0,0.0,7.280702993739396e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,9.857482655206697e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0676574707031,0.0,0.0,0.0004675965174101,293.0372314453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7333679199219,285.3500061035156,292.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973935084417,5.559280591427296e-09,0.0009973879205062,-0.013616812415421,0.0,0.0,0.0,-0.0075687901116907,60.0,-5.008519172668457,-0.0,-6.78254039598869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06689453125,0.0,0.0,9.360903641209006e-05,296.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,9.857482655206697e-05,296.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06689453125,0.0,0.0,7.280702993739396e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,9.857482655206697e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0676574707031,0.0,0.0,0.0004675965174101,293.0372314453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7333679199219,285.3500061035156,292.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973935084417,5.559280591427296e-09,0.0009973879205062,-0.013616812415421,0.0,0.0,0.0,-0.0075687901116907,60.0,-5.008519172668457,-0.0,-6.78254039598869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,9.353783389087766e-05,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646667480469,0.0,0.0,9.84998478088528e-05,296.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,7.275165262399241e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.064453125,0.0,0.0,9.84998478088528e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0004672408686019,293.0345458984375,294.1499938964844,285.3500061035156,285.3500061035156,285.7265930175781,285.3500061035156,292.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966348297894,5.470573771759746e-09,0.0009966293582692,-0.0133844222873449,0.0,0.0,0.0,-0.0075248144567012,60.0,-5.001754283905029,-0.0,-6.772226157636396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,9.353783389087766e-05,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646667480469,0.0,0.0,9.84998478088528e-05,296.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,7.275165262399241e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.064453125,0.0,0.0,9.84998478088528e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0004672408686019,293.0345458984375,294.1499938964844,285.3500061035156,285.3500061035156,285.7265930175781,285.3500061035156,292.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966348297894,5.470573771759746e-09,0.0009966293582692,-0.0133844222873449,0.0,0.0,0.0,-0.0075248144567012,60.0,-5.001754283905029,-0.0,-6.772226157636396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,9.350894106319174e-05,296.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,9.846941975411028e-05,296.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,7.27291771909222e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,9.846941975411028e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,0.0004670965136028,293.0331726074219,294.1499938964844,285.3500061035156,285.3500061035156,285.7232666015625,285.3500061035156,292.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963269112631,5.4345705713387815e-09,0.000996321439743,-0.0132901025936007,0.0,0.0,0.0,-0.0075069656595587,60.0,-4.998709201812744,-0.0,-6.768042482008242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,9.348451567348091e-05,296.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,9.844369924394414e-05,296.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,7.271017966559157e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06219482421875,0.0,0.0,9.844369924394414e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631103515625,0.0,0.0,0.0004669745103456,293.0318298339844,294.1499938964844,285.3500061035156,285.3500061035156,285.719970703125,285.3500061035156,292.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960666066035,5.404144687304324e-09,0.0009960612514987,-0.0132103925570845,0.0,0.0,0.0,-0.0074918819591403,60.0,-4.99588680267334,-0.0,-6.764507531897834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,9.345122089143842e-05,296.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,9.84086364042014e-05,296.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,7.268428453244269e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,9.84086364042014e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608215332031,0.0,0.0,0.0004668082110583,293.02911376953125,294.1499938964844,285.3500061035156,285.3500061035156,285.71343994140625,285.3500061035156,292.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957118891179,5.3626623142122315e-09,0.0009957065340131,-0.0131017174571752,0.0,0.0,0.0,-0.0074713174253702,60.0,-4.990998268127441,-0.0,-6.759690052149382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,9.345122089143842e-05,296.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,9.84086364042014e-05,296.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,7.268428453244269e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,9.84086364042014e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608215332031,0.0,0.0,0.0004668082110583,293.02911376953125,294.1499938964844,285.3500061035156,285.3500061035156,285.71343994140625,285.3500061035156,292.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957118891179,5.3626623142122315e-09,0.0009957065340131,-0.0131017174571752,0.0,0.0,0.0,-0.0074713174253702,60.0,-4.990998268127441,-0.0,-6.759690052149382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.34400304686278e-05,296.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.839685662882404e-05,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,7.267558248713613e-05,296.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,9.839685662882404e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0004667523026,293.0263977050781,294.1499938964844,285.3500061035156,285.3500061035156,285.7070617675781,285.3500061035156,292.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995592563413,5.3487214657366175e-09,0.0009955872083082,-0.0130651956424117,0.0,0.0,0.0,-0.0074644060805439,60.0,-4.987259387969971,-0.0,-6.758071435797319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.34400304686278e-05,296.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.839685662882404e-05,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,7.267558248713613e-05,296.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,9.839685662882404e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0004667523026,293.0263977050781,294.1499938964844,285.3500061035156,285.3500061035156,285.7070617675781,285.3500061035156,292.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995592563413,5.3487214657366175e-09,0.0009955872083082,-0.0130651956424117,0.0,0.0,0.0,-0.0074644060805439,60.0,-4.987259387969971,-0.0,-6.758071435797319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05548095703125,0.0,0.0,9.345229773316532e-05,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05548095703125,0.0,0.0,9.84097714535892e-05,296.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05548095703125,0.0,0.0,7.268512126756832e-05,296.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552978515625,0.0,0.0,9.84097714535892e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,0.0004668135661631,293.0236511230469,294.1499938964844,285.3500061035156,285.3500061035156,285.7007751464844,285.3500061035156,292.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957231814041,5.3640021313583475e-09,0.0009957178262993,-0.0131052276119589,0.0,0.0,0.0,-0.0074719809927046,60.0,-4.984741687774658,-0.0,-6.759845661008512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05548095703125,0.0,0.0,9.345229773316532e-05,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05548095703125,0.0,0.0,9.84097714535892e-05,296.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05548095703125,0.0,0.0,7.268512126756832e-05,296.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552978515625,0.0,0.0,9.84097714535892e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,0.0004668135661631,293.0236511230469,294.1499938964844,285.3500061035156,285.3500061035156,285.7007751464844,285.3500061035156,292.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957231814041,5.3640021313583475e-09,0.0009957178262993,-0.0131052276119589,0.0,0.0,0.0,-0.0074719809927046,60.0,-4.984741687774658,-0.0,-6.759845661008512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,9.348786988994108e-05,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,9.844722808338702e-05,296.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,7.271278445841745e-05,296.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.844722808338702e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,0.0004669912741519,293.0209045410156,294.1499938964844,285.3500061035156,285.3500061035156,285.694580078125,285.3500061035156,292.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961021132767,5.408322234501384e-09,0.0009960967581719,-0.0132213374599814,0.0,0.0,0.0,-0.0074939518235623,60.0,-4.983411312103272,-0.0,-6.764992832586358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,9.348786988994108e-05,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,9.844722808338702e-05,296.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,7.271278445841745e-05,296.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.844722808338702e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,0.0004669912741519,293.0209045410156,294.1499938964844,285.3500061035156,285.3500061035156,285.694580078125,285.3500061035156,292.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961021132767,5.408322234501384e-09,0.0009960967581719,-0.0132213374599814,0.0,0.0,0.0,-0.0074939518235623,60.0,-4.983411312103272,-0.0,-6.764992832586358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,9.35147108975798e-05,296.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,9.847549517871812e-05,296.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,7.273366645677015e-05,296.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517883300781,0.0,0.0,9.847549517871812e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526733398437,0.0,0.0,0.0004671253554988,293.0195007324219,294.1499938964844,285.3500061035156,285.3500061035156,285.6915588378906,285.3500061035156,292.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963881457224,5.4417648165383525e-09,0.0009963826742023,-0.0133089497685432,0.0,0.0,0.0,-0.0075105302967131,60.0,-4.98328161239624,-0.0,-6.768878080265496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0508117675781,0.0,0.0,9.354720532428472e-05,296.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0508117675781,0.0,0.0,9.850971400737762e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0508117675781,0.0,0.0,7.275893585756421e-05,296.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,9.850971400737762e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.051513671875,0.0,0.0,0.0004672876675613,293.01812744140625,294.1499938964844,285.3500061035156,285.3500061035156,285.68853759765625,285.3500061035156,292.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.482249321175914e-09,0.0009967287769541,-0.0134150106459856,0.0,0.0,0.0,-0.007530600298196,60.0,-4.983444690704346,-0.0,-6.773583294261698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484313964844,0.0,0.0,9.36282885959372e-05,296.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,9.859509009402244e-05,296.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484313964844,0.0,0.0,7.282199658220634e-05,296.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482788085937,0.0,0.0,9.859509009402244e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04913330078125,0.0,0.0,0.0004676926764659,293.0153503417969,294.1499938964844,285.3500061035156,285.3500061035156,285.6825561523437,285.3500061035156,292.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975980501621,5.583263629205248e-09,0.000997592578642,-0.0136796431615948,0.0,0.0,0.0,-0.0075806770473718,60.0,-4.984618186950684,-0.0,-6.785329986769284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484313964844,0.0,0.0,9.36282885959372e-05,296.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,9.859509009402244e-05,296.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484313964844,0.0,0.0,7.282199658220634e-05,296.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482788085937,0.0,0.0,9.859509009402244e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04913330078125,0.0,0.0,0.0004676926764659,293.0153503417969,294.1499938964844,285.3500061035156,285.3500061035156,285.6825561523437,285.3500061035156,292.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975980501621,5.583263629205248e-09,0.000997592578642,-0.0136796431615948,0.0,0.0,0.0,-0.0075806770473718,60.0,-4.984618186950684,-0.0,-6.785329986769284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460510253906,0.0,0.0,9.37295044423081e-05,296.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04608154296875,0.0,0.0,9.870168287307024e-05,296.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460510253906,0.0,0.0,7.290072971954942e-05,296.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458984375,0.0,0.0,9.870168287307024e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467529296875,0.0,0.0,0.0004681982973124,293.0125427246094,294.1499938964844,285.3500061035156,285.3500061035156,285.6766967773437,285.3500061035156,292.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986765217036,5.7093743066616315e-09,0.0009986708173528,-0.0140100186690688,0.0,0.0,0.0,-0.0076431953348219,60.0,-4.986917972564697,-0.0,-6.800009089147352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460510253906,0.0,0.0,9.37295044423081e-05,296.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04608154296875,0.0,0.0,9.870168287307024e-05,296.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460510253906,0.0,0.0,7.290072971954942e-05,296.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458984375,0.0,0.0,9.870168287307024e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467529296875,0.0,0.0,0.0004681982973124,293.0125427246094,294.1499938964844,285.3500061035156,285.3500061035156,285.6766967773437,285.3500061035156,292.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986765217036,5.7093743066616315e-09,0.0009986708173528,-0.0140100186690688,0.0,0.0,0.0,-0.0076431953348219,60.0,-4.986917972564697,-0.0,-6.800009089147352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,9.384792065247892e-05,296.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,9.882637823466212e-05,296.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,7.299282151507214e-05,296.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,9.882637823466212e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,0.0004687897744588,293.0097351074219,294.1499938964844,285.3500061035156,285.3500061035156,285.67095947265625,285.3500061035156,292.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999381145462,5.856900298084611e-09,0.0009999322937801,-0.0143964905291795,0.0,0.0,0.0,-0.0077163302339613,60.0,-4.990200519561768,-0.0,-6.817201381181803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,9.384792065247892e-05,296.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,9.882637823466212e-05,296.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,7.299282151507214e-05,296.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,9.882637823466212e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,0.0004687897744588,293.0097351074219,294.1499938964844,285.3500061035156,285.3500061035156,285.67095947265625,285.3500061035156,292.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999381145462,5.856900298084611e-09,0.0009999322937801,-0.0143964905291795,0.0,0.0,0.0,-0.0077163302339613,60.0,-4.990200519561768,-0.0,-6.817201381181803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.041259765625,0.0,0.0,9.398043039254844e-05,296.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,9.896592382574454e-05,296.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.041259765625,0.0,0.0,7.309589273063466e-05,296.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,9.896592382574454e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,0.0004694517119787,293.00689697265625,294.1499938964844,285.3500061035156,285.3500061035156,285.665283203125,285.3500061035156,292.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013499995693,6.021998455452149e-09,0.0010013440623879,-0.0148289874196052,0.0,0.0,0.0,-0.0077981762588024,60.0,-4.994325637817383,-0.0,-6.836467036919204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.041259765625,0.0,0.0,9.398043039254844e-05,296.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,9.896592382574454e-05,296.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.041259765625,0.0,0.0,7.309589273063466e-05,296.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,9.896592382574454e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,0.0004694517119787,293.00689697265625,294.1499938964844,285.3500061035156,285.3500061035156,285.665283203125,285.3500061035156,292.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013499995693,6.021998455452149e-09,0.0010013440623879,-0.0148289874196052,0.0,0.0,0.0,-0.0077981762588024,60.0,-4.994325637817383,-0.0,-6.836467036919204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,9.40507961786352e-05,296.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400695800781,0.0,0.0,9.904002217808738e-05,296.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,7.315062248380855e-05,296.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,9.904002217808738e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04071044921875,0.0,0.0,0.000469803228043,293.0054626464844,294.1499938964844,285.3500061035156,285.3500061035156,285.6624755859375,285.3500061035156,292.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.109667438636279e-09,0.0010020936606451,-0.0150586459785699,0.0,0.0,0.0,-0.0078416373580694,60.0,-4.996644973754883,-0.0,-6.846708089369713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,9.412343933945522e-05,296.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,9.91165143204853e-05,296.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,7.320712029468268e-05,296.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386657714844,0.0,0.0,9.91165143204853e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,0.0004701660654973,293.0040588378906,294.1499938964844,285.3500061035156,285.3500061035156,285.6596984863281,285.3500061035156,292.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.200171931425302e-09,0.0010028675897046,-0.0152957281097769,0.0,0.0,0.0,-0.007886504754424,60.0,-4.999099254608154,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,9.427382610738276e-05,296.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364074707031,0.0,0.0,9.9274875537958e-05,296.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,7.33240885892883e-05,296.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,9.9274875537958e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,0.0004709172644652,293.0011901855469,294.1499938964844,285.3500061035156,285.3500061035156,285.6542053222656,285.3500061035156,292.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865267246961,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.004338264465332,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,9.427382610738276e-05,296.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364074707031,0.0,0.0,9.9274875537958e-05,296.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,7.33240885892883e-05,296.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,9.9274875537958e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,0.0004709172644652,293.0011901855469,294.1499938964844,285.3500061035156,285.3500061035156,285.6542053222656,285.3500061035156,292.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865267246961,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.004338264465332,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,9.442810551263392e-05,296.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,9.94373403955251e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,7.344408368226141e-05,296.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337829589844,0.0,0.0,9.94373403955251e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345764160156,0.0,0.0,0.0004716879338957,292.9983215332031,294.1499938964844,285.3500061035156,285.3500061035156,285.6488037109375,285.3500061035156,292.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.009890079498291,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,9.442810551263392e-05,296.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,9.94373403955251e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,7.344408368226141e-05,296.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337829589844,0.0,0.0,9.94373403955251e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345764160156,0.0,0.0,0.0004716879338957,292.9983215332031,294.1499938964844,285.3500061035156,285.3500061035156,285.6488037109375,285.3500061035156,292.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.009890079498291,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314636230469,0.0,0.0,9.458321437705308e-05,296.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314636230469,0.0,0.0,9.96006783680059e-05,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314636230469,0.0,0.0,7.356472633546218e-05,296.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03131103515625,0.0,0.0,9.96006783680059e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,0.0004724627651739,292.99542236328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6434631347656,285.3500061035156,292.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.015590667724609,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314636230469,0.0,0.0,9.458321437705308e-05,296.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314636230469,0.0,0.0,9.96006783680059e-05,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314636230469,0.0,0.0,7.356472633546218e-05,296.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03131103515625,0.0,0.0,9.96006783680059e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,0.0004724627651739,292.99542236328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6434631347656,285.3500061035156,292.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.015590667724609,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,9.473632235312834e-05,296.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,9.97619135887362e-05,296.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,7.368380465777591e-05,296.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02880859375,0.0,0.0,9.97619135887362e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02960205078125,0.0,0.0,0.0004732275556307,292.9925231933594,294.1499938964844,285.3500061035156,285.3500061035156,285.63824462890625,285.3500061035156,292.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.0212602615356445,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,9.473632235312834e-05,296.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,9.97619135887362e-05,296.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,7.368380465777591e-05,296.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02880859375,0.0,0.0,9.97619135887362e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02960205078125,0.0,0.0,0.0004732275556307,292.9925231933594,294.1499938964844,285.3500061035156,285.3500061035156,285.63824462890625,285.3500061035156,292.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.0212602615356445,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277099609375,0.0,0.0,9.481111192144454e-05,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.0,0.0,9.984066127799451e-05,296.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277099609375,0.0,0.0,7.37419759389013e-05,296.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0275573730469,0.0,0.0,9.984066127799451e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,0.0004736011323984,292.9910583496094,294.1499938964844,285.3500061035156,285.3500061035156,285.6356506347656,285.3500061035156,292.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.0569310395285364e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.024029731750488,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264587402344,0.0,0.0,9.488465002505107e-05,296.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264587402344,0.0,0.0,9.991810657083988e-05,296.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264587402344,0.0,0.0,7.37991722417064e-05,296.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,9.991810657083988e-05,296.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,0.0004739684809464,292.9895935058594,294.1499938964844,285.3500061035156,285.3500061035156,285.6330871582031,285.3500061035156,292.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.0267438888549805,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
