time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,9.50257744989358e-05,296.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0239562988281,0.0,0.0,0.0001000667180051,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,7.390893733827397e-05,296.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,0.0001000667180051,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,0.0004746734339278,292.9866638183594,294.1499938964844,285.3500061035156,285.3500061035156,285.6280517578125,285.3500061035156,292.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381989803896e-09,0.0010124807013198,-0.0182404555380344,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.031917572021484,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,9.50257744989358e-05,296.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0239562988281,0.0,0.0,0.0001000667180051,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,7.390893733827397e-05,296.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,0.0001000667180051,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,0.0004746734339278,292.9866638183594,294.1499938964844,285.3500061035156,285.3500061035156,285.6280517578125,285.3500061035156,292.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381989803896e-09,0.0010124807013198,-0.0182404555380344,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.031917572021484,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,9.515780402580276e-05,296.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,0.0001002057470032,296.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,7.401162292808294e-05,296.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.021240234375,0.0,0.0,0.0001002057470032,296.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220031738281,0.0,0.0,0.0004753329267259,292.98370361328125,294.1499938964844,285.3500061035156,285.3500061035156,285.623046875,285.3500061035156,292.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488877074024458e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.036670207977295,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,9.515780402580276e-05,296.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,0.0001002057470032,296.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,7.401162292808294e-05,296.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.021240234375,0.0,0.0,0.0001002057470032,296.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220031738281,0.0,0.0,0.0004753329267259,292.98370361328125,294.1499938964844,285.3500061035156,285.3500061035156,285.623046875,285.3500061035156,292.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488877074024458e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.036670207977295,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188293457031,0.0,0.0,9.527829388389364e-05,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188293457031,0.0,0.0,0.000100332632428,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188293457031,0.0,0.0,7.410533726215363e-05,296.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186767578125,0.0,0.0,0.000100332632428,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,0.0004759347939398,292.9807434082031,294.1499938964844,285.3500061035156,285.3500061035156,285.6181640625,285.3500061035156,292.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644636750221,0.0,0.0,0.0,-0.008599791675806,60.0,-5.040844917297363,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188293457031,0.0,0.0,9.527829388389364e-05,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188293457031,0.0,0.0,0.000100332632428,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188293457031,0.0,0.0,7.410533726215363e-05,296.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186767578125,0.0,0.0,0.000100332632428,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,0.0004759347939398,292.9807434082031,294.1499938964844,285.3500061035156,285.3500061035156,285.6181640625,285.3500061035156,292.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644636750221,0.0,0.0,0.0,-0.008599791675806,60.0,-5.040844917297363,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,9.538718586554752e-05,296.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,0.00010044730152,296.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,7.419002940878272e-05,296.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,0.00010044730152,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,0.000476478744531,292.9777526855469,294.1499938964844,285.3500061035156,285.3500061035156,285.6133728027344,285.3500061035156,292.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774661803239269e-09,0.0010163311380892,-0.0194197800010442,0.0,0.0,0.0,-0.0086670480668544,60.0,-5.044437408447266,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,9.538718586554752e-05,296.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,0.00010044730152,296.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,7.419002940878272e-05,296.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,0.00010044730152,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,0.000476478744531,292.9777526855469,294.1499938964844,285.3500061035156,285.3500061035156,285.6133728027344,285.3500061035156,292.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774661803239269e-09,0.0010163311380892,-0.0194197800010442,0.0,0.0,0.0,-0.0086670480668544,60.0,-5.044437408447266,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01495361328125,0.0,0.0,9.543633495923132e-05,296.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149841308594,0.0,0.0,0.0001004990554065,296.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01495361328125,0.0,0.0,7.422825729008764e-05,296.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,0.0001004990554065,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155334472656,0.0,0.0,0.0004767242353409,292.97625732421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6109924316406,285.3500061035156,292.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168626904487,7.835896376207074e-09,0.0010168547742068,-0.0195801518857479,0.0,0.0,0.0,-0.008697404526174,60.0,-5.045962810516357,-0.0,-7.049922601254367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.013671875,0.0,0.0,9.548238449497148e-05,296.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.013671875,0.0,0.0,0.000100547542388,296.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.013671875,0.0,0.0,7.426407682942227e-05,296.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135192871094,0.0,0.0,0.000100547542388,296.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0142517089844,0.0,0.0,0.0004769542720168,292.9747619628906,294.1499938964844,285.3500061035156,285.3500061035156,285.608642578125,285.3500061035156,292.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173532646149,7.893268261227604e-09,0.001017345348373,-0.019730407744646,0.0,0.0,0.0,-0.0087258461862802,60.0,-5.047324180603027,-0.0,-7.05672746903474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01104736328125,0.0,0.0,9.556434815749526e-05,296.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110778808594,0.0,0.0,0.0001006338643492,296.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01104736328125,0.0,0.0,7.432782877003774e-05,296.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01092529296875,0.0,0.0,0.0001006338643492,296.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0004773637047037,292.97174072265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6039733886719,285.3500061035156,292.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995392792281564e-09,0.0010182186961174,-0.0199978668242692,0.0,0.0,0.0,-0.0087764738127589,60.0,-5.049560546875,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01104736328125,0.0,0.0,9.556434815749526e-05,296.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110778808594,0.0,0.0,0.0001006338643492,296.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01104736328125,0.0,0.0,7.432782877003774e-05,296.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01092529296875,0.0,0.0,0.0001006338643492,296.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0004773637047037,292.97174072265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6039733886719,285.3500061035156,292.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995392792281564e-09,0.0010182186961174,-0.0199978668242692,0.0,0.0,0.0,-0.0087764738127589,60.0,-5.049560546875,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084228515625,0.0,0.0,9.56330040935427e-05,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,0.000100706158264,296.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084228515625,0.0,0.0,7.438122702296823e-05,296.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00830078125,0.0,0.0,0.000100706158264,296.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090026855469,0.0,0.0,0.000477706635138,292.9687194824219,294.1499938964844,285.3500061035156,285.3500061035156,285.59942626953125,285.3500061035156,292.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189581662416,8.080926150455525e-09,0.0010189501335844,-0.0202218703925609,0.0,0.0,0.0,-0.0088188769295811,60.0,-5.051016330718994,-0.0,-7.079008668142708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084228515625,0.0,0.0,9.56330040935427e-05,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,0.000100706158264,296.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084228515625,0.0,0.0,7.438122702296823e-05,296.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00830078125,0.0,0.0,0.000100706158264,296.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090026855469,0.0,0.0,0.000477706635138,292.9687194824219,294.1499938964844,285.3500061035156,285.3500061035156,285.59942626953125,285.3500061035156,292.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189581662416,8.080926150455525e-09,0.0010189501335844,-0.0202218703925609,0.0,0.0,0.0,-0.0088188769295811,60.0,-5.051016330718994,-0.0,-7.079008668142708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,9.569879330229014e-05,296.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,0.0001007754399324,296.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,7.443239883286878e-05,296.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00567626953125,0.0,0.0,0.0001007754399324,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,0.0004780353046953,292.9656982421875,294.1499938964844,285.3500061035156,285.3490600585937,285.5949401855469,285.3500061035156,292.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162897024988071e-09,0.0010196510702371,-0.0204365421086549,0.0,0.0,0.0,-0.0088595133274793,60.0,-5.052068710327148,-0.0,-7.088752340678185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,9.569879330229014e-05,296.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,0.0001007754399324,296.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,7.443239883286878e-05,296.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00567626953125,0.0,0.0,0.0001007754399324,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,0.0004780353046953,292.9656982421875,294.1499938964844,285.3500061035156,285.3490600585937,285.5949401855469,285.3500061035156,292.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162897024988071e-09,0.0010196510702371,-0.0204365421086549,0.0,0.0,0.0,-0.0088595133274793,60.0,-5.052068710327148,-0.0,-7.088752340678185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,9.577533637639136e-05,296.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.0,0.0,0.0001008560429909,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,7.449192344211042e-05,296.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,0.0001008560429909,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00372314453125,0.0,0.0,0.000478417641716,292.962646484375,294.1499938964844,285.3500061035156,285.3463439941406,285.59051513671875,285.3500061035156,292.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258258965554433e-09,0.0010204664431512,-0.0206862762570381,0.0,0.0,0.0,-0.0089067881926894,60.0,-5.0533528327941895,-0.0,-7.100095444911858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,9.577533637639136e-05,296.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.0,0.0,0.0001008560429909,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0031433105469,0.0,0.0,7.449192344211042e-05,296.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,0.0001008560429909,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00372314453125,0.0,0.0,0.000478417641716,292.962646484375,294.1499938964844,285.3500061035156,285.3463439941406,285.59051513671875,285.3500061035156,292.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258258965554433e-09,0.0010204664431512,-0.0206862762570381,0.0,0.0,0.0,-0.0089067881926894,60.0,-5.0533528327941895,-0.0,-7.100095444911858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018310546875,0.0,0.0,9.581758786225691e-05,296.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018310546875,0.0,0.0,0.0001009005354717,296.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018310546875,0.0,0.0,7.452478894265369e-05,296.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,0.0001009005354717,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023803710937,0.0,0.0,0.0004786286735907,292.96112060546875,294.1499938964844,285.3500061035156,285.3443298339844,285.5883483886719,285.3500061035156,292.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209248866885,8.310900412311641e-09,0.0010209165047854,-0.0208241343498229,0.0,0.0,0.0,-0.0089328847825527,60.0,-5.054173469543457,-0.0,-7.106361721298526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00048828125,0.0,0.0,9.586260421201588e-05,296.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0001009479383355,296.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00048828125,0.0,0.0,7.455980085069314e-05,296.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003662109375,0.0,0.0,0.0001009479383355,296.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,0.0004788535297848,292.9595947265625,294.1499938964844,285.3500061035156,285.3419189453125,285.586181640625,285.3500061035156,292.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214045178145,8.366984438623604e-09,0.0010213961359113,-0.020971005782485,0.0,0.0,0.0,-0.0089606875553727,60.0,-5.055129051208496,-0.0,-7.113040112471938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978332519531,0.0,0.0,9.596053860150278e-05,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978332519531,0.0,0.0,0.0001010510677588,296.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978332519531,0.0,0.0,7.463597285095602e-05,296.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976806640625,0.0,0.0,0.0001010510677588,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,0.0004793427651748,292.95654296875,294.1499938964844,285.3500061035156,285.3359375,285.5819396972656,285.3500061035156,292.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022447948344,8.489006830814105e-09,0.0010224394500255,-0.0212905500084161,0.0,0.0,0.0,-0.0090211788192391,60.0,-5.057437419891357,-0.0,-7.127582080102003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978332519531,0.0,0.0,9.596053860150278e-05,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978332519531,0.0,0.0,0.0001010510677588,296.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978332519531,0.0,0.0,7.463597285095602e-05,296.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976806640625,0.0,0.0,0.0001010510677588,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,0.0004793427651748,292.95654296875,294.1499938964844,285.3500061035156,285.3359375,285.5819396972656,285.3500061035156,292.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022447948344,8.489006830814105e-09,0.0010224394500255,-0.0212905500084161,0.0,0.0,0.0,-0.0090211788192391,60.0,-5.057437419891357,-0.0,-7.127582080102003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,9.606743697077036e-05,296.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,0.000101163641375,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,7.471912249457091e-05,296.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,0.000101163641375,296.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,0.000479876762256,292.9534606933594,294.1499938964844,285.3500061035156,285.3284912109375,285.5777587890625,285.3500061035156,292.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235869558528,8.622193625740238e-09,0.0010235783411189,-0.0216393247246742,0.0,0.0,0.0,-0.009087205864489,60.0,-5.060225009918213,-0.0,-7.143470526216333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,9.606743697077036e-05,296.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,0.000101163641375,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,7.471912249457091e-05,296.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,0.000101163641375,296.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,0.000479876762256,292.9534606933594,294.1499938964844,285.3500061035156,285.3284912109375,285.5777587890625,285.3500061035156,292.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235869558528,8.622193625740238e-09,0.0010235783411189,-0.0216393247246742,0.0,0.0,0.0,-0.009087205864489,60.0,-5.060225009918213,-0.0,-7.143470526216333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,9.618313197279348e-05,296.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,0.0001012854627333,296.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,7.48090969864279e-05,296.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923095703125,0.0,0.0,0.0001012854627333,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9929504394531,0.0,0.0,0.0004804546479135,292.9503479003906,294.1499938964844,285.3500061035156,285.3196716308594,285.5736389160156,285.3500061035156,292.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248195612803,8.766331660581272e-09,0.0010248108301311,-0.022016767412424,0.0,0.0,0.0,-0.0091586606577038,60.0,-5.063477039337158,-0.0,-7.160686266161066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,9.618313197279348e-05,296.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,0.0001012854627333,296.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,7.48090969864279e-05,296.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923095703125,0.0,0.0,0.0001012854627333,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9929504394531,0.0,0.0,0.0004804546479135,292.9503479003906,294.1499938964844,285.3500061035156,285.3196716308594,285.5736389160156,285.3500061035156,292.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248195612803,8.766331660581272e-09,0.0010248108301311,-0.022016767412424,0.0,0.0,0.0,-0.0091586606577038,60.0,-5.063477039337158,-0.0,-7.160686266161066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,9.630489512346684e-05,296.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,0.0001014136942103,296.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,7.490380812669173e-05,296.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9895935058594,0.0,0.0,0.0001014136942103,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.990234375,0.0,0.0,0.0004810628888662,292.9472351074219,294.1499938964844,285.3500061035156,285.30963134765625,285.569580078125,285.3500061035156,292.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261168936267,8.91804319280709e-09,0.0010261080460622,-0.022414032369852,0.0,0.0,0.0,-0.0092338705435395,60.0,-5.067119598388672,-0.0,-7.178828553833227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,9.630489512346684e-05,296.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,0.0001014136942103,296.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,7.490380812669173e-05,296.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9895935058594,0.0,0.0,0.0001014136942103,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.990234375,0.0,0.0,0.0004810628888662,292.9472351074219,294.1499938964844,285.3500061035156,285.30963134765625,285.569580078125,285.3500061035156,292.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261168936267,8.91804319280709e-09,0.0010261080460622,-0.022414032369852,0.0,0.0,0.0,-0.0092338705435395,60.0,-5.067119598388672,-0.0,-7.178828553833227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,9.636794857215136e-05,296.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,0.0001014800945995,296.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,7.495284808101133e-05,296.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882202148437,0.0,0.0,0.0001014800945995,296.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888610839844,0.0,0.0,0.0004813778796233,292.9456787109375,294.1499938964844,285.3500061035156,285.3041687011719,285.56756591796875,285.3500061035156,292.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267888428643,8.996604350386406e-09,0.0010267797624692,-0.0226197466254234,0.0,0.0,0.0,-0.0092728165909647,60.0,-5.069066047668457,-0.0,-7.188231876398278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,9.643193334341048e-05,296.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.000101547469967,296.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,7.500261563109234e-05,296.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9868469238281,0.0,0.0,0.000101547469967,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,0.0004816974687855,292.9441223144531,294.1499938964844,285.3500061035156,285.2984313964844,285.56561279296875,285.3500061035156,292.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274704545736,9.076316587197653e-09,0.0010274613741785,-0.0228284690529108,0.0,0.0,0.0,-0.0093123335391283,60.0,-5.071069717407227,-0.0,-7.197780149681422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,9.656160546001048e-05,296.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842529296875,0.0,0.0,0.0001016840178635,296.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,7.510346767958254e-05,296.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9841003417969,0.0,0.0,0.0001016840178635,296.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.0004823452036362,292.9410095214844,294.1499938964844,285.3500061035156,285.2862243652344,285.56170654296875,285.3500061035156,292.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028852071613,9.237879794454784e-09,0.0010288428748026,-0.0232515074312686,0.0,0.0,0.0,-0.0093924272805452,60.0,-5.075201511383057,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,9.656160546001048e-05,296.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842529296875,0.0,0.0,0.0001016840178635,296.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,7.510346767958254e-05,296.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9841003417969,0.0,0.0,0.0001016840178635,296.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.0004823452036362,292.9410095214844,294.1499938964844,285.3500061035156,285.2862243652344,285.56170654296875,285.3500061035156,292.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028852071613,9.237879794454784e-09,0.0010288428748026,-0.0232515074312686,0.0,0.0,0.0,-0.0093924272805452,60.0,-5.075201511383057,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814758300781,0.0,0.0,9.669173596194014e-05,296.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814758300781,0.0,0.0,0.0001018210532492,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814758300781,0.0,0.0,7.520468352595344e-05,296.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813537597656,0.0,0.0,0.0001018210532492,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,0.0004829952376894,292.9378662109375,294.1499938964844,285.3500061035156,285.2731018066406,285.5578308105469,285.3500061035156,292.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302386945113,9.400009659543684e-09,0.0010302292648702,-0.0236760191619396,0.0,0.0,0.0,-0.0094728013500571,60.0,-5.079411029815674,-0.0,-7.236616283989862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814758300781,0.0,0.0,9.669173596194014e-05,296.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814758300781,0.0,0.0,0.0001018210532492,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814758300781,0.0,0.0,7.520468352595344e-05,296.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813537597656,0.0,0.0,0.0001018210532492,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,0.0004829952376894,292.9378662109375,294.1499938964844,285.3500061035156,285.2731018066406,285.5578308105469,285.3500061035156,292.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302386945113,9.400009659543684e-09,0.0010302292648702,-0.0236760191619396,0.0,0.0,0.0,-0.0094728013500571,60.0,-5.079411029815674,-0.0,-7.236616283989862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97869873046875,0.0,0.0,9.681954543339089e-05,296.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97869873046875,0.0,0.0,0.0001019556439132,296.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97869873046875,0.0,0.0,7.530408765887842e-05,296.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97857666015625,0.0,0.0,0.0001019556439132,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97918701171875,0.0,0.0,0.0004836336593143,292.9346923828125,294.1499938964844,285.3500061035156,285.2591857910156,285.5540771484375,285.3500061035156,292.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316004045307,9.55924850387646e-09,0.0010315908584743,-0.0240929462015628,0.0,0.0,0.0,-0.0095517430454492,60.0,-5.083567142486572,-0.0,-7.255759726376709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97869873046875,0.0,0.0,9.681954543339089e-05,296.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97869873046875,0.0,0.0,0.0001019556439132,296.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97869873046875,0.0,0.0,7.530408765887842e-05,296.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97857666015625,0.0,0.0,0.0001019556439132,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97918701171875,0.0,0.0,0.0004836336593143,292.9346923828125,294.1499938964844,285.3500061035156,285.2591857910156,285.5540771484375,285.3500061035156,292.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316004045307,9.55924850387646e-09,0.0010315908584743,-0.0240929462015628,0.0,0.0,0.0,-0.0095517430454492,60.0,-5.083567142486572,-0.0,-7.255759726376709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97589111328125,0.0,0.0,9.694239997770636e-05,296.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,0.0001020850177155,296.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97589111328125,0.0,0.0,7.539964281022549e-05,296.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,0.0001020850177155,296.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97637939453125,0.0,0.0,0.0004842473717872,292.9315185546875,294.1499938964844,285.3500061035156,285.2445678710937,285.55035400390625,285.3500061035156,292.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.71231717272758e-09,0.0010328997159376,-0.0244937092065811,0.0,0.0,0.0,-0.0096276262775063,60.0,-5.087522029876709,-0.0,-7.274184810057704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97589111328125,0.0,0.0,9.694239997770636e-05,296.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,0.0001020850177155,296.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97589111328125,0.0,0.0,7.539964281022549e-05,296.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,0.0001020850177155,296.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97637939453125,0.0,0.0,0.0004842473717872,292.9315185546875,294.1499938964844,285.3500061035156,285.2445678710937,285.55035400390625,285.3500061035156,292.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.71231717272758e-09,0.0010328997159376,-0.0244937092065811,0.0,0.0,0.0,-0.0096276262775063,60.0,-5.087522029876709,-0.0,-7.274184810057704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9744873046875,0.0,0.0,9.700103692011908e-05,296.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745178222656,0.0,0.0,0.0001021467614918,296.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9744873046875,0.0,0.0,7.544524851255119e-05,296.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,0.0001021467614918,296.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9749755859375,0.0,0.0,0.0004845402727369,292.929931640625,294.1499938964844,285.3500061035156,285.2370300292969,285.54852294921875,285.3500061035156,292.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335342958569,9.785375176818434e-09,0.0010335245169699,-0.0246849842369556,0.0,0.0,0.0,-0.0096638435497879,60.0,-5.089381217956543,-0.0,-7.282987724011036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9730834960937,0.0,0.0,9.705716365715487e-05,296.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,0.0001022058640955,296.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9730834960937,0.0,0.0,7.548890425823629e-05,296.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,0.0001022058640955,296.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735717773437,0.0,0.0,0.0004848206299357,292.9283447265625,294.1499938964844,285.3500061035156,285.2293701171875,285.54669189453125,285.3500061035156,292.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341322049498,9.855302351979844e-09,0.0010341224260628,-0.0248680580407381,0.0,0.0,0.0,-0.0096985101699829,60.0,-5.091131687164307,-0.0,-7.291417603028094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,9.716035856399684e-05,296.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,0.0001023145377985,296.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,7.556916534667835e-05,296.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,0.0001023145377985,296.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97076416015625,0.0,0.0,0.0004853361169807,292.9251403808594,294.1499938964844,285.3500061035156,285.2137145996094,285.5431213378906,285.3500061035156,292.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983877724550894e-09,0.0010352218523621,-0.0252046752721071,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.094222545623779,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
