time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,9.716035856399684e-05,296.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,0.0001023145377985,296.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,7.556916534667835e-05,296.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,0.0001023145377985,296.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97076416015625,0.0,0.0,0.0004853361169807,292.9251403808594,294.1499938964844,285.3500061035156,285.2137145996094,285.5431213378906,285.3500061035156,292.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983877724550894e-09,0.0010352218523621,-0.0252046752721071,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.094222545623779,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,9.725013660499826e-05,296.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.0001024090743158,296.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,7.563899271190166e-05,296.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96734619140625,0.0,0.0,0.0001024090743158,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,0.0004857845488004,292.92193603515625,294.1499938964844,285.3500061035156,285.1976623535156,285.5395812988281,285.3500061035156,292.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095730473835829e-08,0.0010361783206462,-0.0254975017160177,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.096684455871582,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,9.725013660499826e-05,296.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.0001024090743158,296.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,7.563899271190166e-05,296.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96734619140625,0.0,0.0,0.0001024090743158,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,0.0004857845488004,292.92193603515625,294.1499938964844,285.3500061035156,285.1976623535156,285.5395812988281,285.3500061035156,292.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095730473835829e-08,0.0010361783206462,-0.0254975017160177,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.096684455871582,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,9.73226924543269e-05,296.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,0.0001024854864226,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,7.569543231511489e-05,296.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644775390625,0.0,0.0,0.0001024854864226,296.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9650573730469,0.0,0.0,0.0004861470079049,292.9187316894531,294.1499938964844,285.3500061035156,285.181396484375,285.5361022949219,285.3500061035156,292.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186135490641846e-08,0.0010369514347985,-0.0257341749966144,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.098320007324219,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,9.73226924543269e-05,296.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,0.0001024854864226,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.964599609375,0.0,0.0,7.569543231511489e-05,296.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644775390625,0.0,0.0,0.0001024854864226,296.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9650573730469,0.0,0.0,0.0004861470079049,292.9187316894531,294.1499938964844,285.3500061035156,285.181396484375,285.5361022949219,285.3500061035156,292.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186135490641846e-08,0.0010369514347985,-0.0257341749966144,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.098320007324219,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617614746094,0.0,0.0,9.737608343129978e-05,296.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617614746094,0.0,0.0,0.0001025417077471,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617614746094,0.0,0.0,7.573695620521903e-05,296.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9616394042969,0.0,0.0,0.0001025417077471,296.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0004864137154072,292.9154968261719,294.1499938964844,285.3500061035156,285.1649780273437,285.53271484375,285.3500061035156,292.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083192795515,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.099022388458252,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617614746094,0.0,0.0,9.737608343129978e-05,296.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617614746094,0.0,0.0,0.0001025417077471,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617614746094,0.0,0.0,7.573695620521903e-05,296.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9616394042969,0.0,0.0,0.0001025417077471,296.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0004864137154072,292.9154968261719,294.1499938964844,285.3500061035156,285.1649780273437,285.53271484375,285.3500061035156,292.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083192795515,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.099022388458252,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603271484375,0.0,0.0,9.739491360960528e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603271484375,0.0,0.0,0.0001025615347316,296.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603271484375,0.0,0.0,7.575159543193877e-05,296.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.960205078125,0.0,0.0,0.0001025615347316,296.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,0.0004865077498834,292.91387939453125,294.1499938964844,285.3500061035156,285.1567687988281,285.5310363769531,285.3500061035156,292.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276108852735888e-08,0.0010377209400758,-0.0259697157889604,0.0,0.0,0.0,-0.0099071227014064,60.0,-5.098978042602539,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588928222656,0.0,0.0,9.740792302181944e-05,296.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588928222656,0.0,0.0,0.0001025752280838,296.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588928222656,0.0,0.0,7.57617162889801e-05,296.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9587707519531,0.0,0.0,0.0001025752280838,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593200683594,0.0,0.0,0.0004865727387368,292.9122619628906,294.1499938964844,285.3500061035156,285.1485595703125,285.52935791015625,285.3500061035156,292.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292317220716996e-08,0.0010378594743087,-0.0260121449828147,0.0,0.0,0.0,-0.0099151581525802,60.0,-5.098644733428955,-0.0,-7.344213770466014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,9.741709800437091e-05,296.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,0.0001025848978315,296.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,7.576885400339961e-05,296.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559020996094,0.0,0.0,0.0001025848978315,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564514160156,0.0,0.0,0.0004866185772698,292.9090270996094,294.1499938964844,285.3500061035156,285.1322021484375,285.52606201171875,285.3500061035156,292.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303751629692217e-08,0.0010379573795944,-0.026042079553008,0.0,0.0,0.0,-0.0099208271130919,60.0,-5.09716796875,-0.0,-7.345597907715273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,9.741709800437091e-05,296.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,0.0001025848978315,296.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,7.576885400339961e-05,296.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559020996094,0.0,0.0,0.0001025848978315,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564514160156,0.0,0.0,0.0004866185772698,292.9090270996094,294.1499938964844,285.3500061035156,285.1322021484375,285.52606201171875,285.3500061035156,292.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303751629692217e-08,0.0010379573795944,-0.026042079553008,0.0,0.0,0.0,-0.0099208271130919,60.0,-5.09716796875,-0.0,-7.345597907715273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.953125,0.0,0.0,9.740152017911896e-05,296.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.953125,0.0,0.0,0.0001025684905471,296.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.953125,0.0,0.0,7.5756739533972e-05,296.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530029296875,0.0,0.0,0.0001025684905471,296.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535522460937,0.0,0.0,0.000486540782731,292.9057922363281,294.1499938964844,285.3500061035156,285.11602783203125,285.5228576660156,285.3500061035156,292.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378017323091,1.0284344931221769e-08,0.0010377914877608,-0.0259912759065628,0.0,0.0,0.0,-0.0099112065508961,60.0,-5.094354629516602,-0.0,-7.34324885343085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.953125,0.0,0.0,9.740152017911896e-05,296.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.953125,0.0,0.0,0.0001025684905471,296.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.953125,0.0,0.0,7.5756739533972e-05,296.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530029296875,0.0,0.0,0.0001025684905471,296.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535522460937,0.0,0.0,0.000486540782731,292.9057922363281,294.1499938964844,285.3500061035156,285.11602783203125,285.5228576660156,285.3500061035156,292.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378017323091,1.0284344931221769e-08,0.0010377914877608,-0.0259912759065628,0.0,0.0,0.0,-0.0099112065508961,60.0,-5.094354629516602,-0.0,-7.34324885343085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502258300781,0.0,0.0,9.736164065543562e-05,296.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502258300781,0.0,0.0,0.0001025265009957,296.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502258300781,0.0,0.0,7.572572212666273e-05,296.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501037597656,0.0,0.0,0.0001025265009957,296.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506530761719,0.0,0.0,0.0004863415670115,292.90252685546875,294.1499938964844,285.3500061035156,285.1001892089844,285.5196838378906,285.3500061035156,292.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373769327998,1.0234656677710063e-08,0.0010373666882514,-0.0258611999452114,0.0,0.0,0.0,-0.0098865740001201,60.0,-5.090346813201904,-0.0,-7.337236951343584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502258300781,0.0,0.0,9.736164065543562e-05,296.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502258300781,0.0,0.0,0.0001025265009957,296.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502258300781,0.0,0.0,7.572572212666273e-05,296.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501037597656,0.0,0.0,0.0001025265009957,296.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506530761719,0.0,0.0,0.0004863415670115,292.90252685546875,294.1499938964844,285.3500061035156,285.1001892089844,285.5196838378906,285.3500061035156,292.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373769327998,1.0234656677710063e-08,0.0010373666882514,-0.0258611999452114,0.0,0.0,0.0,-0.0098865740001201,60.0,-5.090346813201904,-0.0,-7.337236951343584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94732666015625,0.0,0.0,9.729583689477296e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94732666015625,0.0,0.0,0.0001024571974994,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94732666015625,0.0,0.0,7.567453576484695e-05,296.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472045898437,0.0,0.0,0.0001024571974994,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94775390625,0.0,0.0,0.0004860128392465,292.8992614746094,294.1499938964844,285.3500061035156,285.08477783203125,285.5165710449219,285.3500061035156,292.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366757633164,1.0152663598717028e-08,0.0010366656351834,-0.025646548718214,0.0,0.0,0.0,-0.0098459273576736,60.0,-5.084999084472656,-0.0,-7.327321327466052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94732666015625,0.0,0.0,9.729583689477296e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94732666015625,0.0,0.0,0.0001024571974994,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94732666015625,0.0,0.0,7.567453576484695e-05,296.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472045898437,0.0,0.0,0.0001024571974994,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94775390625,0.0,0.0,0.0004860128392465,292.8992614746094,294.1499938964844,285.3500061035156,285.08477783203125,285.5165710449219,285.3500061035156,292.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366757633164,1.0152663598717028e-08,0.0010366656351834,-0.025646548718214,0.0,0.0,0.0,-0.0098459273576736,60.0,-5.084999084472656,-0.0,-7.327321327466052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,9.725178824737668e-05,296.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458923339844,0.0,0.0,0.0001024108132696,296.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,7.564028055639938e-05,296.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,0.0001024108132696,296.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462890625,0.0,0.0,0.0004857928142882,292.89764404296875,294.1499938964844,285.3500061035156,285.0772705078125,285.5150451660156,285.3500061035156,292.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362064931541,1.0097783054163756e-08,0.0010361964814364,-0.0255028754472732,0.0,0.0,0.0,-0.0098187206313014,60.0,-5.081785678863525,-0.0,-7.320688411027731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,9.720082744024694e-05,296.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.0001023571530822,296.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,7.560064841527492e-05,296.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0001023571530822,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,0.0004855382721871,292.8960266113281,294.1499938964844,285.3500061035156,285.0699157714844,285.5135192871094,285.3500061035156,292.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356636485084,1.0034292508009912e-08,0.0010356536367908,-0.0253366585820913,0.0,0.0,0.0,-0.0097872465848922,60.0,-5.078217029571533,-0.0,-7.313018812737937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,9.70763067016378e-05,296.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0001022260257741,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,7.550379814347252e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94140625,0.0,0.0,0.0001022260257741,296.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419250488281,0.0,0.0,0.0004849162651225,292.89276123046875,294.1499938964844,285.3500061035156,285.0556640625,285.5105285644531,285.3500061035156,292.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343369795009,9.879147278013534e-09,0.0010343270841985,-0.0249304864555597,0.0,0.0,0.0,-0.0097103342413902,60.0,-5.069940567016602,-0.0,-7.294293880022451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,9.70763067016378e-05,296.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0001022260257741,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,7.550379814347252e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94140625,0.0,0.0,0.0001022260257741,296.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419250488281,0.0,0.0,0.0004849162651225,292.89276123046875,294.1499938964844,285.3500061035156,285.0556640625,285.5105285644531,285.3500061035156,292.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343369795009,9.879147278013534e-09,0.0010343270841985,-0.0249304864555597,0.0,0.0,0.0,-0.0097103342413902,60.0,-5.069940567016602,-0.0,-7.294293880022451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.0,9.69219981925562e-05,296.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385986328125,0.0,0.0,0.0001020635318127,296.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.0,7.538378122262657e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,0.0001020635318127,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.0004841454501729,292.8894958496094,294.1499938964844,285.3500061035156,285.0422058105469,285.5075988769531,285.3500061035156,292.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326929623261,9.686891289106825e-09,0.001032683183439,-0.0244271382689476,0.0,0.0,0.0,-0.0096150254830718,60.0,-5.060170650482178,-0.0,-7.271123081409314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.0,9.69219981925562e-05,296.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385986328125,0.0,0.0,0.0001020635318127,296.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.0,7.538378122262657e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,0.0001020635318127,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.0004841454501729,292.8894958496094,294.1499938964844,285.3500061035156,285.0422058105469,285.5075988769531,285.3500061035156,292.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326929623261,9.686891289106825e-09,0.001032683183439,-0.0244271382689476,0.0,0.0,0.0,-0.0096150254830718,60.0,-5.060170650482178,-0.0,-7.271123081409314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,9.67390660662204e-05,296.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,0.0001018709008349,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,7.524149987148121e-05,296.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.935546875,0.0,0.0,0.0001018709008349,296.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,0.000483231677208,292.8861999511719,294.1499938964844,285.3500061035156,285.0296325683594,285.5047302246094,285.3500061035156,292.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030743937008,9.458972272113897e-09,0.0010307343909516,-0.0238303989171981,0.0,0.0,0.0,-0.0095020374283194,60.0,-5.048847675323486,-0.0,-7.243701105608126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,9.67390660662204e-05,296.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,0.0001018709008349,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,7.524149987148121e-05,296.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.935546875,0.0,0.0,0.0001018709008349,296.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,0.000483231677208,292.8861999511719,294.1499938964844,285.3500061035156,285.0296325683594,285.5047302246094,285.3500061035156,292.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030743937008,9.458972272113897e-09,0.0010307343909516,-0.0238303989171981,0.0,0.0,0.0,-0.0095020374283194,60.0,-5.048847675323486,-0.0,-7.243701105608126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,9.65258659562096e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,0.0001016463866108,296.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,7.507567352149636e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326171875,0.0,0.0,0.0001016463866108,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.0,0.0,0.0004821666807401,292.8829345703125,294.1499938964844,285.3500061035156,285.0180358886719,285.5019226074219,285.3500061035156,292.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284723248332,9.193335870349983e-09,0.0010284631280228,-0.0231348741799592,0.0,0.0,0.0,-0.0093703502789139,60.0,-5.035846710205078,-0.0,-7.211807684370798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,9.65258659562096e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,0.0001016463866108,296.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,7.507567352149636e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326171875,0.0,0.0,0.0001016463866108,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.0,0.0,0.0004821666807401,292.8829345703125,294.1499938964844,285.3500061035156,285.0180358886719,285.5019226074219,285.3500061035156,292.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284723248332,9.193335870349983e-09,0.0010284631280228,-0.0231348741799592,0.0,0.0,0.0,-0.0093703502789139,60.0,-5.035846710205078,-0.0,-7.211807684370798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.0,0.0,9.641224460210653e-05,296.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.0,0.0,0.0001015267334878,296.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.0,0.0,7.498729974031448e-05,296.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93115234375,0.0,0.0,0.0001015267334878,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316711425781,0.0,0.0,0.0004815991269424,292.8813171386719,294.1499938964844,285.3500061035156,285.0126342773437,285.50054931640625,285.3500061035156,292.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272617219015,9.051776217461338e-09,0.0010272526415064,-0.0227642096579074,0.0,0.0,0.0,-0.0093001732602715,60.0,-5.028965473175049,-0.0,-7.194839923840848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,9.629013220546768e-05,296.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,0.0001013981454889,296.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,7.489232666557655e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9296875,0.0,0.0,0.0001013981454889,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302062988281,0.0,0.0,0.0004809891397599,292.8796691894531,294.1499938964844,285.3500061035156,285.0075378417969,285.4991760253906,285.3500061035156,292.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259606642648,8.899634806880385e-09,0.0010259518167003,-0.0223658271133899,0.0,0.0,0.0,-0.0092247501015663,60.0,-5.021685123443604,-0.0,-7.176625871352371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268798828125,0.0,0.0,9.603084617992864e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268798828125,0.0,0.0,0.0001011251006275,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268798828125,0.0,0.0,7.469065894838423e-05,296.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,0.0001011251006275,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272766113281,0.0,0.0,0.0004796939610969,292.8764343261719,294.1499938964844,285.3500061035156,284.9982604980469,285.4964904785156,285.3500061035156,292.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231980122625,8.576582111174957e-09,0.001023189513944,-0.0215198826044797,0.0,0.0,0.0,-0.0090645998716354,60.0,-5.006258964538574,-0.0,-7.138027058317675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268798828125,0.0,0.0,9.603084617992864e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268798828125,0.0,0.0,0.0001011251006275,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268798828125,0.0,0.0,7.469065894838423e-05,296.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,0.0001011251006275,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272766113281,0.0,0.0,0.0004796939610969,292.8764343261719,294.1499938964844,285.3500061035156,284.9982604980469,285.4964904785156,285.3500061035156,292.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231980122625,8.576582111174957e-09,0.001023189513944,-0.0215198826044797,0.0,0.0,0.0,-0.0090645998716354,60.0,-5.006258964538574,-0.0,-7.138027058317675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.050000000745058,9.57528900471516e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.050000000745058,0.0001008324034046,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.050000000745058,7.4474468419794e-05,296.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9238586425781,0.0,0.050000000745058,0.0001008324034046,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.92431640625,0.0,0.050000000745058,0.0004783055337611,292.8731689453125,291.1499938964844,285.3500061035156,284.9903259277344,285.49383544921875,285.3500061035156,292.4591369628906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202365228906,8.230280457155459e-09,0.001020228373818,-0.0206130035221576,0.0,0.0,0.0,-0.0088929235935211,60.0,-4.989764213562012,-0.0,-7.096766552194822e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.050000000745058,9.57528900471516e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.050000000745058,0.0001008324034046,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.050000000745058,7.4474468419794e-05,296.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9238586425781,0.0,0.050000000745058,0.0001008324034046,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.92431640625,0.0,0.050000000745058,0.0004783055337611,292.8731689453125,291.1499938964844,285.3500061035156,284.9903259277344,285.49383544921875,285.3500061035156,292.4591369628906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202365228906,8.230280457155459e-09,0.001020228373818,-0.0206130035221576,0.0,0.0,0.0,-0.0088929235935211,60.0,-4.989764213562012,-0.0,-7.096766552194822e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6116027832031,0.6347261071205139,0.050000000745058,0.0408376418054103,296.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6116027832031,0.6347261071205139,0.050000000745058,0.0430040061473846,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6116027832031,0.6347261071205139,0.050000000745058,0.0317626111209392,296.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.611572265625,0.6347261071205139,0.050000000745058,0.0430040061473846,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6116638183594,0.6347261071205139,0.050000000745058,0.203992486000061,292.55828857421875,291.1499938964844,285.3500061035156,284.9869079589844,292.5229187011719,294.341552734375,292.4314270019531,1.0,0.1097085997462272,0.2000000029802322,0.2000000029802322,0.9901720285415648,1.0,-0.4352425932884216,0.0193323884159326,0.4159102141857147,-0.1073781624436378,0.0,0.0,0.0,10.189784049987791,60.0,84.96398162841797,-0.0,12.277352333068848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832458496094,0.6317988038063049,0.050000000745058,0.0452329367399215,296.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832458496094,0.6317988038063049,0.050000000745058,0.0476324595510959,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832458496094,0.6317988038063049,0.050000000745058,0.0351811721920967,296.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832458496094,0.6317988038063049,0.050000000745058,0.0476324595510959,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832458496094,0.6317988038063049,0.050000000745058,0.2259478867053985,292.4813537597656,291.1499938964844,285.3500061035156,284.98388671875,293.5562744140625,296.7256774902344,292.5411071777344,1.0,0.1210791245102882,0.4000000059604645,0.4000000059604645,0.9803439974784852,1.0,-0.4819652736186981,0.090052530169487,0.3919127583503723,-0.0473865009844303,0.0,0.0,0.0,12.533384323120115,60.0,274.7942199707031,-0.0,16.676515579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6689147949219,0.5711968541145325,0.050000000745058,0.0456794165074825,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6689147949219,0.5711968541145325,0.050000000745058,0.0481026284396648,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6689147949219,0.5711968541145325,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6689147949219,0.5711968541145325,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6689147949219,0.5711968541145325,0.050000000745058,0.2281781435012817,292.6715393066406,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.8257141113281,292.64501953125,1.0,0.1405577808618545,0.800000011920929,0.800000011920929,0.960688054561615,1.0,-0.4867236018180847,0.2055276185274124,0.2811959981918335,0.0662763640284538,0.0,0.0,0.0,20.073143005371094,60.0,-32.412960052490234,-0.0,23.17521095275879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6689147949219,0.5711968541145325,0.050000000745058,0.0456794165074825,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6689147949219,0.5711968541145325,0.050000000745058,0.0481026284396648,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6689147949219,0.5711968541145325,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6689147949219,0.5711968541145325,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6689147949219,0.5711968541145325,0.050000000745058,0.2281781435012817,292.6715393066406,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.8257141113281,292.64501953125,1.0,0.1405577808618545,0.800000011920929,0.800000011920929,0.960688054561615,1.0,-0.4867236018180847,0.2055276185274124,0.2811959981918335,0.0662763640284538,0.0,0.0,0.0,20.073143005371094,60.0,-32.412960052490234,-0.0,23.17521095275879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5923156738281,0.5494371652603149,0.050000000745058,0.0458165071904659,296.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5923156738281,0.5494371652603149,0.050000000745058,0.0482469871640205,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5923156738281,0.5494371652603149,0.050000000745058,0.0356350615620613,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5923156738281,0.5494371652603149,0.050000000745058,0.0482469871640205,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5923156738281,0.5494371652603149,0.050000000745058,0.2288629412651062,292.5824890136719,291.1499938964844,285.3500061035156,284.9770812988281,291.8639221191406,296.8155822753906,292.5230712890625,1.0,0.1489528268575668,1.0,1.0,0.9508600234985352,1.0,-0.4881843626499176,0.2118446677923202,0.2763396799564361,0.0721136555075645,0.0,0.0,0.0,23.735315322875977,60.0,-173.0522918701172,-0.0,26.32333374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48443603515625,0.5326544046401978,0.050000000745058,0.0459474772214889,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48443603515625,0.5326544046401978,0.050000000745058,0.0483849048614501,296.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.48443603515625,0.5326544046401978,0.050000000745058,0.0357369258999824,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48443603515625,0.5326544046401978,0.050000000745058,0.0483849048614501,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48443603515625,0.5326544046401978,0.050000000745058,0.2295171618461609,292.4744567871094,291.1499938964844,285.3500061035156,284.9755249023437,291.8287658691406,296.8063049316406,292.42987060546875,1.0,0.1565126478672027,1.0,1.0,0.9334805607795716,1.0,-0.4895799160003662,0.2129677236080169,0.2766121923923492,0.0728006511926651,0.0,0.0,0.0,27.23660469055176,60.0,-203.1300201416016,-0.0,29.35198402404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.5097891092300415,0.050000000745058,0.0461862944066524,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.5097891092300415,0.050000000745058,0.0486363917589187,296.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.5097891092300415,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.5097891092300415,0.050000000745058,0.2307101041078567,292.33477783203125,291.1499938964844,285.3500061035156,284.9733581542969,291.7983093261719,296.790283203125,292.3064270019531,1.0,0.1693437397480011,1.0,1.0,0.8987215757369995,1.0,-0.4921247363090515,0.2150150686502456,0.2771096527576446,0.074055828154087,0.0,0.0,0.0,33.62128829956055,60.0,-184.72222900390625,-0.0,34.918540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
