time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.5097891092300415,0.050000000745058,0.0461862944066524,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.5097891092300415,0.050000000745058,0.0486363917589187,296.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.5097891092300415,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.5097891092300415,0.050000000745058,0.2307101041078567,292.33477783203125,291.1499938964844,285.3500061035156,284.9733581542969,291.7983093261719,296.790283203125,292.3064270019531,1.0,0.1693437397480011,1.0,1.0,0.8987215757369995,1.0,-0.4921247363090515,0.2150150686502456,0.2771096527576446,0.074055828154087,0.0,0.0,0.0,33.62128829956055,60.0,-184.72222900390625,-0.0,34.918540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.23175048828125,0.4956296682357788,0.050000000745058,0.0463902913033962,296.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23175048828125,0.4956296682357788,0.050000000745058,0.0488512106239795,296.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.23175048828125,0.4956296682357788,0.050000000745058,0.0360813364386558,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23175048828125,0.4956296682357788,0.050000000745058,0.0488512106239795,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.23175048828125,0.4956296682357788,0.050000000745058,0.2317291051149368,292.2266540527344,291.1499938964844,285.3500061035156,284.97235107421875,291.7634582519531,296.7771911621094,292.2011413574219,1.0,0.1795139014720916,1.0,1.0,0.8639625906944275,1.0,-0.4942984282970428,0.2171903252601623,0.2771081030368805,0.0755515098571777,0.0,0.0,0.0,39.07511520385742,60.0,-160.28546142578125,-0.0,39.71821975708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.23175048828125,0.4956296682357788,0.050000000745058,0.0463902913033962,296.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23175048828125,0.4956296682357788,0.050000000745058,0.0488512106239795,296.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.23175048828125,0.4956296682357788,0.050000000745058,0.0360813364386558,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23175048828125,0.4956296682357788,0.050000000745058,0.0488512106239795,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.23175048828125,0.4956296682357788,0.050000000745058,0.2317291051149368,292.2266540527344,291.1499938964844,285.3500061035156,284.97235107421875,291.7634582519531,296.7771911621094,292.2011413574219,1.0,0.1795139014720916,1.0,1.0,0.8639625906944275,1.0,-0.4942984282970428,0.2171903252601623,0.2771081030368805,0.0755515098571777,0.0,0.0,0.0,39.07511520385742,60.0,-160.28546142578125,-0.0,39.71821975708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1321105957031,0.4859284460544586,0.050000000745058,0.0465591549873352,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1321105957031,0.4859284460544586,0.050000000745058,0.049029029905796,296.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1321105957031,0.4859284460544586,0.050000000745058,0.0362126752734184,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1321105957031,0.4859284460544586,0.050000000745058,0.049029029905796,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1321105957031,0.4859284460544586,0.050000000745058,0.2325726151466369,292.1274108886719,291.1499938964844,285.3500061035156,284.9724426269531,291.7093505859375,296.766357421875,292.1035461425781,1.0,0.1874818205833435,1.0,1.0,0.8177480697631836,1.0,-0.4960978925228119,0.2202071696519851,0.2758907377719879,0.0779873579740524,0.0,0.0,0.0,43.58970642089844,48.0,-142.6334991455078,-0.0,43.722618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1321105957031,0.4859284460544586,0.050000000745058,0.0465591549873352,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1321105957031,0.4859284460544586,0.050000000745058,0.049029029905796,296.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1321105957031,0.4859284460544586,0.050000000745058,0.0362126752734184,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1321105957031,0.4859284460544586,0.050000000745058,0.049029029905796,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1321105957031,0.4859284460544586,0.050000000745058,0.2325726151466369,292.1274108886719,291.1499938964844,285.3500061035156,284.9724426269531,291.7093505859375,296.766357421875,292.1035461425781,1.0,0.1874818205833435,1.0,1.0,0.8177480697631836,1.0,-0.4960978925228119,0.2202071696519851,0.2758907377719879,0.0779873579740524,0.0,0.0,0.0,43.58970642089844,48.0,-142.6334991455078,-0.0,43.722618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.037109375,0.4836333990097046,0.050000000745058,0.0466014258563518,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.037109375,0.4836333990097046,0.050000000745058,0.0490735471248626,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.037109375,0.4836333990097046,0.050000000745058,0.0362455546855926,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.037109375,0.4836333990097046,0.050000000745058,0.0490735471248626,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.037109375,0.4836333990097046,0.050000000745058,0.2327837795019149,292.0325622558594,291.1499938964844,285.3500061035156,284.9734802246094,291.63201904296875,296.7572631835937,292.0093078613281,1.0,0.188933864235878,1.0,1.0,0.7715336084365845,1.0,-0.4965486526489258,0.2236910611391067,0.2728575766086578,0.0812177062034607,0.0,0.0,0.0,44.71930313110352,36.0,-133.90403747558594,-0.0,44.72943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.037109375,0.4836333990097046,0.050000000745058,0.0466014258563518,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.037109375,0.4836333990097046,0.050000000745058,0.0490735471248626,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.037109375,0.4836333990097046,0.050000000745058,0.0362455546855926,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.037109375,0.4836333990097046,0.050000000745058,0.0490735471248626,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.037109375,0.4836333990097046,0.050000000745058,0.2327837795019149,292.0325622558594,291.1499938964844,285.3500061035156,284.9734802246094,291.63201904296875,296.7572631835937,292.0093078613281,1.0,0.188933864235878,1.0,1.0,0.7715336084365845,1.0,-0.4965486526489258,0.2236910611391067,0.2728575766086578,0.0812177062034607,0.0,0.0,0.0,44.71930313110352,36.0,-133.90403747558594,-0.0,44.72943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901123046875,0.4848445951938629,0.050000000745058,0.0465790554881095,296.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901123046875,0.4848445951938629,0.050000000745058,0.0490499883890152,296.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901123046875,0.4848445951938629,0.050000000745058,0.0362281538546085,296.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901123046875,0.4848445951938629,0.050000000745058,0.0490499883890152,296.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9901123046875,0.4848445951938629,0.050000000745058,0.2326720207929611,291.9855651855469,291.1499938964844,285.3500061035156,284.97430419921875,291.5816955566406,296.7532653808594,291.96209716796875,1.0,0.1877438575029373,1.0,1.0,0.7484263777732849,1.0,-0.4963103532791137,0.2257701456546783,0.2705402076244354,0.0832728967070579,0.0,0.0,0.0,44.12063217163086,36.0,-133.17018127441406,-0.0,44.1962776184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425354003906,0.4873456060886383,0.050000000745058,0.0465333499014377,296.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425354003906,0.4873456060886383,0.050000000745058,0.0490018613636493,296.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425354003906,0.4873456060886383,0.050000000745058,0.0361926071345806,296.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425354003906,0.4873456060886383,0.050000000745058,0.0490018613636493,296.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425354003906,0.4873456060886383,0.050000000745058,0.2324437201023101,291.9378967285156,291.1499938964844,285.3500061035156,284.975341796875,291.5308532714844,296.74957275390625,291.9139709472656,1.0,0.185466930270195,1.0,1.0,0.7302038073539734,1.0,-0.4958234131336212,0.2276437133550644,0.268179714679718,0.0851742103695869,0.0,0.0,0.0,42.897926330566406,25.0,-133.8402099609375,-0.0,43.108524322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.84527587890625,0.495481938123703,0.050000000745058,0.046392697840929,296.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84527587890625,0.495481938123703,0.050000000745058,0.0488537438213825,296.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.84527587890625,0.495481938123703,0.050000000745058,0.0360832102596759,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84527587890625,0.495481938123703,0.050000000745058,0.0488537438213825,296.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.84527587890625,0.495481938123703,0.050000000745058,0.2317411303520202,291.84051513671875,291.1499938964844,285.3500061035156,284.9779357910156,291.4114074707031,296.7430419921875,291.815673828125,1.0,0.1785095930099487,1.0,1.0,0.6937586665153503,1.0,-0.4943248331546783,0.2321583032608032,0.2621665298938751,0.0898232087492942,0.0,0.0,0.0,39.13530731201172,25.0,-138.37364196777344,-0.0,39.77394485473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.84527587890625,0.495481938123703,0.050000000745058,0.046392697840929,296.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84527587890625,0.495481938123703,0.050000000745058,0.0488537438213825,296.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.84527587890625,0.495481938123703,0.050000000745058,0.0360832102596759,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84527587890625,0.495481938123703,0.050000000745058,0.0488537438213825,296.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.84527587890625,0.495481938123703,0.050000000745058,0.2317411303520202,291.84051513671875,291.1499938964844,285.3500061035156,284.9779357910156,291.4114074707031,296.7430419921875,291.815673828125,1.0,0.1785095930099487,1.0,1.0,0.6937586665153503,1.0,-0.4943248331546783,0.2321583032608032,0.2621665298938751,0.0898232087492942,0.0,0.0,0.0,39.13530731201172,25.0,-138.37364196777344,-0.0,39.77394485473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7416076660156,0.5028046369552612,0.050000000745058,0.0462803579866886,296.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7416076660156,0.5028046369552612,0.050000000745058,0.0487354472279548,296.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7416076660156,0.5028046369552612,0.050000000745058,0.0359958335757255,296.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7416076660156,0.5028046369552612,0.050000000745058,0.0487354472279548,296.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7416076660156,0.5028046369552612,0.050000000745058,0.2311799824237823,291.7363586425781,291.1499938964844,285.3500061035156,284.9811096191406,291.2511291503906,296.7373962402344,291.7085876464844,1.0,0.1731279492378235,1.0,1.0,0.6573135852813721,1.0,-0.4931274652481079,0.2386432886123657,0.2544841766357422,0.0962670743465423,0.0,0.0,0.0,36.129127502441406,25.0,-152.7684326171875,-0.0,37.12428665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7416076660156,0.5028046369552612,0.050000000745058,0.0462803579866886,296.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7416076660156,0.5028046369552612,0.050000000745058,0.0487354472279548,296.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7416076660156,0.5028046369552612,0.050000000745058,0.0359958335757255,296.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7416076660156,0.5028046369552612,0.050000000745058,0.0487354472279548,296.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7416076660156,0.5028046369552612,0.050000000745058,0.2311799824237823,291.7363586425781,291.1499938964844,285.3500061035156,284.9811096191406,291.2511291503906,296.7373962402344,291.7085876464844,1.0,0.1731279492378235,1.0,1.0,0.6573135852813721,1.0,-0.4931274652481079,0.2386432886123657,0.2544841766357422,0.0962670743465423,0.0,0.0,0.0,36.129127502441406,25.0,-152.7684326171875,-0.0,37.12428665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6251525878906,0.5090555548667908,0.050000000745058,0.0461956150829792,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6251525878906,0.5090555548667908,0.050000000745058,0.0486462078988552,296.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6251525878906,0.5090555548667908,0.050000000745058,0.0359299220144748,296.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6251525878906,0.5090555548667908,0.050000000745058,0.0486462078988552,296.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6251525878906,0.5090555548667908,0.050000000745058,0.2307566553354263,291.6192932128906,291.1499938964844,285.3500061035156,284.9848022460937,291.0924072265625,296.7322692871094,291.5888671875,1.0,0.168829396367073,1.0,1.0,0.6310487985610962,1.0,-0.4922245442867279,0.2448749542236328,0.2473495751619339,0.1022785305976867,0.0,0.0,0.0,33.8597526550293,25.0,-168.01495361328125,-0.0,35.13260269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6251525878906,0.5090555548667908,0.050000000745058,0.0461956150829792,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6251525878906,0.5090555548667908,0.050000000745058,0.0486462078988552,296.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6251525878906,0.5090555548667908,0.050000000745058,0.0359299220144748,296.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6251525878906,0.5090555548667908,0.050000000745058,0.0486462078988552,296.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6251525878906,0.5090555548667908,0.050000000745058,0.2307566553354263,291.6192932128906,291.1499938964844,285.3500061035156,284.9848022460937,291.0924072265625,296.7322692871094,291.5888671875,1.0,0.168829396367073,1.0,1.0,0.6310487985610962,1.0,-0.4922245442867279,0.2448749542236328,0.2473495751619339,0.1022785305976867,0.0,0.0,0.0,33.8597526550293,25.0,-168.01495361328125,-0.0,35.13260269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5119764804840088,0.050000000745058,0.046159241348505,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5119764804840088,0.050000000745058,0.0486079044640064,296.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5119764804840088,0.050000000745058,0.0359016321599483,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5119764804840088,0.050000000745058,0.0486079044640064,296.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5119764804840088,0.050000000745058,0.2305749803781509,291.5551147460937,291.1499938964844,285.3500061035156,284.9868469238281,291.0003967285156,296.7297058105469,291.5233764648437,1.0,0.1669466495513916,1.0,1.0,0.6173911094665527,1.0,-0.4918369352817535,0.2486945986747741,0.2431423366069793,0.1059147268533706,0.0,0.0,0.0,32.88505935668945,25.0,-176.02911376953125,-0.0,34.279563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994201660156,0.5144845843315125,0.050000000745058,0.0461295060813427,296.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994201660156,0.5144845843315125,0.050000000745058,0.0485765933990478,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994201660156,0.5144845843315125,0.050000000745058,0.0358785055577755,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994201660156,0.5144845843315125,0.050000000745058,0.0485765933990478,296.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4994201660156,0.5144845843315125,0.050000000745058,0.2304264307022094,291.4930725097656,291.1499938964844,285.3500061035156,284.98883056640625,290.9066467285156,296.7274169921875,291.4596252441406,1.0,0.1653894633054733,1.0,1.0,0.6047840714454651,1.0,-0.4915200471878052,0.2526248097419739,0.2388952523469925,0.1096356734633445,0.0,0.0,0.0,32.08775329589844,25.0,-185.1224365234375,-0.0,33.582889556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.5169097185134888,0.050000000745058,0.0461019799113273,296.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.5169097185134888,0.050000000745058,0.0485476031899452,296.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.5169097185134888,0.050000000745058,0.0358570963144302,296.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.5169097185134888,0.050000000745058,0.0485476031899452,296.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.5169097185134888,0.050000000745058,0.2302889376878738,291.4247436523437,291.1499938964844,285.3500061035156,284.9909362792969,290.80010986328125,296.7250366210937,291.3891296386719,1.0,0.1639329195022583,1.0,1.0,0.5916516780853271,1.0,-0.4912267029285431,0.2571108937263489,0.2341158092021942,0.1138652861118316,0.0,0.0,0.0,31.34918785095215,25.0,-196.3568878173828,-0.0,32.938472747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593139648437,0.5191505551338196,0.050000000745058,0.0460775457322597,296.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593139648437,0.5191505551338196,0.050000000745058,0.0485218726098537,296.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593139648437,0.5191505551338196,0.050000000745058,0.0358380898833274,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593139648437,0.5191505551338196,0.050000000745058,0.0485218726098537,296.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593139648437,0.5191505551338196,0.050000000745058,0.2301668673753738,291.3521728515625,291.1499938964844,285.3500061035156,284.9931030273437,290.72296142578125,296.72265625,291.3149719238281,1.0,0.1626260429620742,1.0,1.0,0.5846162438392639,1.0,-0.4909663200378418,0.2598077654838562,0.2311585396528244,0.1162793189287185,0.0,0.0,0.0,30.692832946777344,25.0,-203.44839477539065,-0.0,32.36624526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.5231190323829651,0.050000000745058,0.0460364446043968,296.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.5231190323829651,0.050000000745058,0.0484785959124565,296.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.5231190323829651,0.050000000745058,0.0358061231672763,296.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.5231190323829651,0.050000000745058,0.0484785959124565,296.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.5231190323829651,0.050000000745058,0.2299615889787674,291.206787109375,291.1499938964844,285.3500061035156,284.9975280761719,290.5888977050781,296.7178649902344,291.1711120605469,1.0,0.1603987365961074,1.0,1.0,0.5705453157424927,1.0,-0.4905283451080322,0.2653045356273651,0.2252238243818283,0.1211192533373832,0.0,0.0,0.0,29.587251663208008,25.0,-202.3606109619141,-0.0,31.40392303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.5231190323829651,0.050000000745058,0.0460364446043968,296.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.5231190323829651,0.050000000745058,0.0484785959124565,296.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.5231190323829651,0.050000000745058,0.0358061231672763,296.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.5231190323829651,0.050000000745058,0.0484785959124565,296.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.5231190323829651,0.050000000745058,0.2299615889787674,291.206787109375,291.1499938964844,285.3500061035156,284.9975280761719,290.5888977050781,296.7178649902344,291.1711120605469,1.0,0.1603987365961074,1.0,1.0,0.5705453157424927,1.0,-0.4905283451080322,0.2653045356273651,0.2252238243818283,0.1211192533373832,0.0,0.0,0.0,29.587251663208008,25.0,-202.3606109619141,-0.0,31.40392303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.526466965675354,0.050000000745058,0.0460037477314472,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.526466965675354,0.050000000745058,0.0484441630542278,296.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.526466965675354,0.050000000745058,0.035780694335699,296.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.526466965675354,0.050000000745058,0.0484441630542278,296.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.526466965675354,0.050000000745058,0.2297982424497604,291.064453125,291.1499938964844,285.3500061035156,285.001953125,290.44439697265625,296.71307373046875,291.02850341796875,1.0,0.1585986763238906,1.0,1.0,0.5564744472503662,1.0,-0.4901798665523529,0.2713046073913574,0.2188752740621566,0.1263670772314071,0.0,0.0,0.0,28.70563316345215,25.0,-201.9418182373047,-0.0,30.638071060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.526466965675354,0.050000000745058,0.0460037477314472,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.526466965675354,0.050000000745058,0.0484441630542278,296.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.526466965675354,0.050000000745058,0.035780694335699,296.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.526466965675354,0.050000000745058,0.0484441630542278,296.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.526466965675354,0.050000000745058,0.2297982424497604,291.064453125,291.1499938964844,285.3500061035156,285.001953125,290.44439697265625,296.71307373046875,291.02850341796875,1.0,0.1585986763238906,1.0,1.0,0.5564744472503662,1.0,-0.4901798665523529,0.2713046073913574,0.2188752740621566,0.1263670772314071,0.0,0.0,0.0,28.70563316345215,25.0,-201.9418182373047,-0.0,30.638071060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9323425292969,0.5292626619338989,0.050000000745058,0.0459777005016803,296.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9323425292969,0.5292626619338989,0.050000000745058,0.0484167300164699,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9323425292969,0.5292626619338989,0.050000000745058,0.0357604324817657,296.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9323425292969,0.5292626619338989,0.050000000745058,0.0484167300164699,296.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9323425292969,0.5292626619338989,0.050000000745058,0.2296681255102157,290.9259338378906,291.1499938964844,285.3500061035156,285.0062561035156,290.4159240722656,296.708251953125,290.89501953125,1.0,0.15714131295681,1.0,1.0,0.556422233581543,1.0,-0.4899022877216339,0.2715894281864166,0.2183128446340561,0.1258687824010849,0.0,0.0,0.0,28.00069236755371,25.0,-178.00643920898438,-0.0,30.02583885192871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9323425292969,0.5292626619338989,0.050000000745058,0.0459777005016803,296.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9323425292969,0.5292626619338989,0.050000000745058,0.0484167300164699,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9323425292969,0.5292626619338989,0.050000000745058,0.0357604324817657,296.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9323425292969,0.5292626619338989,0.050000000745058,0.0484167300164699,296.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9323425292969,0.5292626619338989,0.050000000745058,0.2296681255102157,290.9259338378906,291.1499938964844,285.3500061035156,285.0062561035156,290.4159240722656,296.708251953125,290.89501953125,1.0,0.15714131295681,1.0,1.0,0.556422233581543,1.0,-0.4899022877216339,0.2715894281864166,0.2183128446340561,0.1258687824010849,0.0,0.0,0.0,28.00069236755371,25.0,-178.00643920898438,-0.0,30.02583885192871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8200988769531,0.5315894484519958,0.050000000745058,0.0459568239748477,296.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8200988769531,0.5315894484519958,0.050000000745058,0.0483947470784187,296.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8200988769531,0.5315894484519958,0.050000000745058,0.035744197666645,296.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8200988769531,0.5315894484519958,0.050000000745058,0.0483947470784187,296.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8200988769531,0.5315894484519958,0.050000000745058,0.2295638471841812,290.8150634765625,291.1499938964844,285.3500061035156,285.0103759765625,290.4081726074219,296.7035522460937,290.7904663085937,1.0,0.1559589207172393,1.0,1.0,0.5563700199127197,1.0,-0.4896797835826874,0.2717064619064331,0.2179733216762542,0.1251849979162216,0.0,0.0,0.0,27.43402862548828,25.0,-143.2266387939453,-0.0,29.53423118591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8200988769531,0.5315894484519958,0.050000000745058,0.0459568239748477,296.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8200988769531,0.5315894484519958,0.050000000745058,0.0483947470784187,296.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8200988769531,0.5315894484519958,0.050000000745058,0.035744197666645,296.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8200988769531,0.5315894484519958,0.050000000745058,0.0483947470784187,296.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8200988769531,0.5315894484519958,0.050000000745058,0.2295638471841812,290.8150634765625,291.1499938964844,285.3500061035156,285.0103759765625,290.4081726074219,296.7035522460937,290.7904663085937,1.0,0.1559589207172393,1.0,1.0,0.5563700199127197,1.0,-0.4896797835826874,0.2717064619064331,0.2179733216762542,0.1251849979162216,0.0,0.0,0.0,27.43402862548828,25.0,-143.2266387939453,-0.0,29.53423118591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724609375,0.5325987935066223,0.050000000745058,0.0459479838609695,296.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724609375,0.5325987935066223,0.050000000745058,0.0483854375779628,296.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724609375,0.5325987935066223,0.050000000745058,0.035737320780754,296.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724609375,0.5325987935066223,0.050000000745058,0.0483854375779628,296.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724609375,0.5325987935066223,0.050000000745058,0.2295196950435638,290.7679443359375,291.1499938964844,285.3500061035156,285.0122985839844,290.4044189453125,296.70135498046875,290.74566650390625,1.0,0.1554540395736694,1.0,1.0,0.5563439130783081,1.0,-0.4895855486392975,0.2717718780040741,0.2178136855363845,0.1248548477888107,0.0,0.0,0.0,27.1934871673584,25.0,-127.98509216308594,-0.0,29.32570457458496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.72955322265625,0.5335142016410828,0.050000000745058,0.0459400713443756,296.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.72955322265625,0.5335142016410828,0.050000000745058,0.0483771078288555,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72955322265625,0.5335142016410828,0.050000000745058,0.035731166601181,296.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72955322265625,0.5335142016410828,0.050000000745058,0.0483771078288555,296.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72955322265625,0.5335142016410828,0.050000000745058,0.2294801771640777,290.7254943847656,291.1499938964844,285.3500061035156,285.0141296386719,290.4429931640625,296.69921875,290.70623779296875,1.0,0.1549984961748123,1.0,1.0,0.5621864199638367,1.0,-0.4895012676715851,0.2694554626941681,0.220045804977417,0.1221622675657272,0.0,0.0,0.0,26.97763442993164,25.0,-107.86984252929688,-0.0,29.13829231262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6703491210937,0.5351008176803589,0.050000000745058,0.0459266006946563,296.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6703491210937,0.5351008176803589,0.050000000745058,0.0483629219233989,296.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6703491210937,0.5351008176803589,0.050000000745058,0.0357206873595714,296.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6703491210937,0.5351008176803589,0.050000000745058,0.0483629219233989,296.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6703491210937,0.5351008176803589,0.050000000745058,0.2294128686189651,290.6682434082031,291.1499938964844,285.3500061035156,285.0174255371094,290.5493469238281,296.69537353515625,290.6595153808594,1.0,0.1542170196771621,1.0,1.0,0.5738714337348938,1.0,-0.4893576502799988,0.2647358477115631,0.2246218025684356,0.1167312785983085,0.0,0.0,0.0,26.609107971191406,25.0,-55.07170867919922,-0.0,28.81837272644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6703491210937,0.5351008176803589,0.050000000745058,0.0459266006946563,296.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6703491210937,0.5351008176803589,0.050000000745058,0.0483629219233989,296.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6703491210937,0.5351008176803589,0.050000000745058,0.0357206873595714,296.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6703491210937,0.5351008176803589,0.050000000745058,0.0483629219233989,296.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6703491210937,0.5351008176803589,0.050000000745058,0.2294128686189651,290.6682434082031,291.1499938964844,285.3500061035156,285.0174255371094,290.5493469238281,296.69537353515625,290.6595153808594,1.0,0.1542170196771621,1.0,1.0,0.5738714337348938,1.0,-0.4893576502799988,0.2647358477115631,0.2246218025684356,0.1167312785983085,0.0,0.0,0.0,26.609107971191406,25.0,-55.07170867919922,-0.0,28.81837272644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64703369140625,0.536408543586731,0.050000000745058,0.0459157116711139,296.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.64703369140625,0.536408543586731,0.050000000745058,0.0483514554798603,296.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64703369140625,0.536408543586731,0.050000000745058,0.035712219774723,296.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.64703369140625,0.536408543586731,0.050000000745058,0.0483514554798603,296.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.64703369140625,0.536408543586731,0.050000000745058,0.2293584793806076,290.6463928222656,291.1499938964844,285.3500061035156,285.0201721191406,290.6493225097656,296.69219970703125,290.6446533203125,1.0,0.1535804867744445,1.0,1.0,0.5855564475059509,1.0,-0.4892415702342987,0.2603320479393005,0.2289095073938369,0.1116883233189582,0.0,0.0,0.0,26.310550689697266,25.0,-11.559917449951172,-0.0,28.55926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64703369140625,0.536408543586731,0.050000000745058,0.0459157116711139,296.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.64703369140625,0.536408543586731,0.050000000745058,0.0483514554798603,296.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64703369140625,0.536408543586731,0.050000000745058,0.035712219774723,296.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.64703369140625,0.536408543586731,0.050000000745058,0.0483514554798603,296.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.64703369140625,0.536408543586731,0.050000000745058,0.2293584793806076,290.6463928222656,291.1499938964844,285.3500061035156,285.0201721191406,290.6493225097656,296.69219970703125,290.6446533203125,1.0,0.1535804867744445,1.0,1.0,0.5855564475059509,1.0,-0.4892415702342987,0.2603320479393005,0.2289095073938369,0.1116883233189582,0.0,0.0,0.0,26.310550689697266,25.0,-11.559917449951172,-0.0,28.55926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500549316406,0.5374831557273865,0.050000000745058,0.0459069050848484,296.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500549316406,0.5374831557273865,0.050000000745058,0.0483421832323074,296.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500549316406,0.5374831557273865,0.050000000745058,0.0357053689658641,296.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500549316406,0.5374831557273865,0.050000000745058,0.0483421832323074,296.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500549316406,0.5374831557273865,0.050000000745058,0.2293144911527633,290.6507263183594,291.1499938964844,285.3500061035156,285.022216796875,290.7767639160156,296.6898498535156,290.6558837890625,1.0,0.1530613154172897,1.0,1.0,0.6021994352340698,1.0,-0.4891477227210998,0.2545887231826782,0.2345589846372604,0.1053990423679351,0.0,0.0,0.0,26.06844520568848,25.0,28.4547119140625,-0.0,28.348920822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500549316406,0.5374831557273865,0.050000000745058,0.0459069050848484,296.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500549316406,0.5374831557273865,0.050000000745058,0.0483421832323074,296.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500549316406,0.5374831557273865,0.050000000745058,0.0357053689658641,296.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500549316406,0.5374831557273865,0.050000000745058,0.0483421832323074,296.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6500549316406,0.5374831557273865,0.050000000745058,0.2293144911527633,290.6507263183594,291.1499938964844,285.3500061035156,285.022216796875,290.7767639160156,296.6898498535156,290.6558837890625,1.0,0.1530613154172897,1.0,1.0,0.6021994352340698,1.0,-0.4891477227210998,0.2545887231826782,0.2345589846372604,0.1053990423679351,0.0,0.0,0.0,26.06844520568848,25.0,28.4547119140625,-0.0,28.348920822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.665283203125,0.5380334854125977,0.050000000745058,0.0459024421870708,296.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.665283203125,0.5380334854125977,0.050000000745058,0.0483374819159507,296.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.665283203125,0.5380334854125977,0.050000000745058,0.0357019007205963,296.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.665283203125,0.5380334854125977,0.050000000745058,0.0483374819159507,296.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.665283203125,0.5380334854125977,0.050000000745058,0.2292922139167785,290.6667785644531,291.1499938964844,285.3500061035156,285.0230712890625,290.8507080078125,296.6888122558594,290.6756286621094,1.0,0.1527971476316452,1.0,1.0,0.6121852397918701,1.0,-0.4891001582145691,0.2513927817344665,0.2377073764801025,0.1019187271595001,0.0,0.0,0.0,25.94565773010254,25.0,49.43017578125,-0.0,28.242231369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
