time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.538366436958313,0.050000000745058,0.0458997599780559,296.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.538366436958313,0.050000000745058,0.0483346581459045,296.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.538366436958313,0.050000000745058,0.0356998145580291,296.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.538366436958313,0.050000000745058,0.0483346581459045,296.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.538366436958313,0.050000000745058,0.2292788028717041,290.6819152832031,291.1499938964844,285.3500061035156,285.0234680175781,290.8973388671875,296.6883239746094,290.69268798828125,1.0,0.1526379436254501,1.0,1.0,0.6188424825668335,1.0,-0.4890715479850769,0.2493843287229538,0.2396872192621231,0.0997385010123252,0.0,0.0,0.0,25.87178039550781,25.0,61.164649963378906,-0.0,28.17803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7026062011719,0.5387470126152039,0.050000000745058,0.0458967052400112,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7026062011719,0.5387470126152039,0.050000000745058,0.0483314432203769,296.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7026062011719,0.5387470126152039,0.050000000745058,0.0356974378228187,296.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7026062011719,0.5387470126152039,0.050000000745058,0.0483314432203769,296.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7026062011719,0.5387470126152039,0.050000000745058,0.2292635589838028,290.7049255371094,291.1499938964844,285.3500061035156,285.02374267578125,290.9524841308594,296.6878662109375,290.7177124023437,1.0,0.1524564921855926,1.0,1.0,0.6271639466285706,1.0,-0.4890390038490295,0.2470151931047439,0.2420238107442855,0.0971740037202835,0.0,0.0,0.0,25.78770637512207,25.0,73.3544921875,-0.0,28.10498237609864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7288513183594,0.5390928983688354,0.050000000745058,0.0458939447999,296.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7288513183594,0.5390928983688354,0.050000000745058,0.0483285337686538,296.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7288513183594,0.5390928983688354,0.050000000745058,0.0356952920556068,296.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7288513183594,0.5390928983688354,0.050000000745058,0.0483285337686538,296.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7288513183594,0.5390928983688354,0.050000000745058,0.2292497605085373,290.7315368652344,291.1499938964844,285.3500061035156,285.0237731933594,290.99951171875,296.6876220703125,290.7458190917969,1.0,0.15229232609272,1.0,1.0,0.634386420249939,1.0,-0.4890095591545105,0.2450667768716812,0.2439427673816681,0.0950496718287468,0.0,0.0,0.0,25.71169662475586,25.0,82.37982940673828,-0.0,28.038970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882385253906,0.5396905541419983,0.050000000745058,0.0458892025053501,296.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882385253906,0.5396905541419983,0.050000000745058,0.0483235381543636,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882385253906,0.5396905541419983,0.050000000745058,0.035691600292921,296.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882385253906,0.5396905541419983,0.050000000745058,0.0483235381543636,296.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882385253906,0.5396905541419983,0.050000000745058,0.229226067662239,290.791259765625,291.1499938964844,285.3500061035156,285.0230407714844,291.0821533203125,296.6877136230469,290.8070983886719,1.0,0.1520099341869354,1.0,1.0,0.6488313674926758,1.0,-0.4889589846134186,0.2415240854024887,0.247434914112091,0.0912115350365638,0.0,0.0,0.0,25.581199645996094,25.0,92.45549011230467,-0.0,27.925626754760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882385253906,0.5396905541419983,0.050000000745058,0.0458892025053501,296.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882385253906,0.5396905541419983,0.050000000745058,0.0483235381543636,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882385253906,0.5396905541419983,0.050000000745058,0.035691600292921,296.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882385253906,0.5396905541419983,0.050000000745058,0.0483235381543636,296.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882385253906,0.5396905541419983,0.050000000745058,0.229226067662239,290.791259765625,291.1499938964844,285.3500061035156,285.0230407714844,291.0821533203125,296.6877136230469,290.8070983886719,1.0,0.1520099341869354,1.0,1.0,0.6488313674926758,1.0,-0.4889589846134186,0.2415240854024887,0.247434914112091,0.0912115350365638,0.0,0.0,0.0,25.581199645996094,25.0,92.45549011230467,-0.0,27.925626754760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.852783203125,0.5401813387870789,0.050000000745058,0.04588533192873,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.852783203125,0.5401813387870789,0.050000000745058,0.0483194664120674,296.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.852783203125,0.5401813387870789,0.050000000745058,0.0356885939836502,296.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.852783203125,0.5401813387870789,0.050000000745058,0.0483194664120674,296.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.852783203125,0.5401813387870789,0.050000000745058,0.2292067408561706,290.85601806640625,291.1499938964844,285.3500061035156,285.02117919921875,291.1562194824219,296.6884765625,290.872802734375,1.0,0.1517792046070099,1.0,1.0,0.6632762551307678,1.0,-0.4889177680015564,0.2383683621883392,0.2505494058132171,0.0878249704837799,0.0,0.0,0.0,25.474828720092773,25.0,96.92340850830078,-0.0,27.833213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.852783203125,0.5401813387870789,0.050000000745058,0.04588533192873,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.852783203125,0.5401813387870789,0.050000000745058,0.0483194664120674,296.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.852783203125,0.5401813387870789,0.050000000745058,0.0356885939836502,296.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.852783203125,0.5401813387870789,0.050000000745058,0.0483194664120674,296.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.852783203125,0.5401813387870789,0.050000000745058,0.2292067408561706,290.85601806640625,291.1499938964844,285.3500061035156,285.02117919921875,291.1562194824219,296.6884765625,290.872802734375,1.0,0.1517792046070099,1.0,1.0,0.6632762551307678,1.0,-0.4889177680015564,0.2383683621883392,0.2505494058132171,0.0878249704837799,0.0,0.0,0.0,25.474828720092773,25.0,96.92340850830078,-0.0,27.833213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190368652344,0.5405856966972351,0.050000000745058,0.0458821654319763,296.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190368652344,0.5405856966972351,0.050000000745058,0.0483161285519599,296.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190368652344,0.5405856966972351,0.050000000745058,0.0356861278414726,296.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190368652344,0.5405856966972351,0.050000000745058,0.0483161285519599,296.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190368652344,0.5405856966972351,0.050000000745058,0.2291909158229828,290.9222412109375,291.1499938964844,285.3500061035156,285.0180358886719,291.2001342773437,296.6897277832031,290.938232421875,1.0,0.1515907049179077,1.0,1.0,0.6718459129333496,1.0,-0.4888839721679687,0.2366428524255752,0.2522411346435547,0.0859156250953674,0.0,0.0,0.0,25.387895584106445,25.0,92.87652587890624,-0.0,27.7578239440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190368652344,0.5405856966972351,0.050000000745058,0.0458821654319763,296.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190368652344,0.5405856966972351,0.050000000745058,0.0483161285519599,296.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190368652344,0.5405856966972351,0.050000000745058,0.0356861278414726,296.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190368652344,0.5405856966972351,0.050000000745058,0.0483161285519599,296.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190368652344,0.5405856966972351,0.050000000745058,0.2291909158229828,290.9222412109375,291.1499938964844,285.3500061035156,285.0180358886719,291.2001342773437,296.6897277832031,290.938232421875,1.0,0.1515907049179077,1.0,1.0,0.6718459129333496,1.0,-0.4888839721679687,0.2366428524255752,0.2522411346435547,0.0859156250953674,0.0,0.0,0.0,25.387895584106445,25.0,92.87652587890624,-0.0,27.7578239440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5409166216850281,0.050000000745058,0.0458795838057994,296.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5409166216850281,0.050000000745058,0.0483134090900421,296.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5409166216850281,0.050000000745058,0.0356841199100017,296.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5409166216850281,0.050000000745058,0.0483134090900421,296.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5409166216850281,0.050000000745058,0.2291780263185501,290.98345947265625,291.1499938964844,285.3500061035156,285.01348876953125,291.2374572753906,296.6913757324219,290.9981994628906,1.0,0.1514366418123245,1.0,1.0,0.6804155707359314,1.0,-0.4888564646244049,0.235071063041687,0.2537854015827179,0.0841861590743064,0.0,0.0,0.0,25.316967010498047,25.0,85.18631744384766,-0.0,27.6963005065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5409166216850281,0.050000000745058,0.0458795838057994,296.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5409166216850281,0.050000000745058,0.0483134090900421,296.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5409166216850281,0.050000000745058,0.0356841199100017,296.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5409166216850281,0.050000000745058,0.0483134090900421,296.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5409166216850281,0.050000000745058,0.2291780263185501,290.98345947265625,291.1499938964844,285.3500061035156,285.01348876953125,291.2374572753906,296.6913757324219,290.9981994628906,1.0,0.1514366418123245,1.0,1.0,0.6804155707359314,1.0,-0.4888564646244049,0.235071063041687,0.2537854015827179,0.0841861590743064,0.0,0.0,0.0,25.316967010498047,25.0,85.18631744384766,-0.0,27.6963005065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.5410577654838562,0.050000000745058,0.0458784848451614,296.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.5410577654838562,0.050000000745058,0.0483122542500495,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.5410577654838562,0.050000000745058,0.0356832668185234,296.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.5410577654838562,0.050000000745058,0.0483122542500495,296.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.5410577654838562,0.050000000745058,0.2291725426912307,291.0123596191406,291.1499938964844,285.3500061035156,285.0106506347656,291.255126953125,296.6923217773437,291.026611328125,1.0,0.1513705402612686,1.0,1.0,0.6847003698348999,1.0,-0.4888447523117065,0.2343315184116363,0.2545132339000702,0.0833569839596748,0.0,0.0,0.0,25.286571502685547,25.0,81.42424011230469,-0.0,27.6699333190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.5411858558654785,0.050000000745058,0.0458774901926517,296.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.5411858558654785,0.050000000745058,0.0483112074434757,296.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.5411858558654785,0.050000000745058,0.0356824919581413,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.5411858558654785,0.050000000745058,0.0483112074434757,296.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.5411858558654785,0.050000000745058,0.229167565703392,291.0401916503906,291.1499938964844,285.3500061035156,285.0074157714844,291.26373291015625,296.6932983398437,291.0537414550781,1.0,0.1513107717037201,1.0,1.0,0.6859620213508606,1.0,-0.4888341724872589,0.2341016232967376,0.2547325491905212,0.0830361098051071,0.0,0.0,0.0,25.259017944335938,25.0,76.52383422851562,-0.0,27.64610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.5414073467254639,0.050000000745058,0.0458757765591144,296.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.5414073467254639,0.050000000745058,0.0483094006776809,296.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.5414073467254639,0.050000000745058,0.0356811583042144,296.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.5414073467254639,0.050000000745058,0.0483094006776809,296.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.5414073467254639,0.050000000745058,0.2291589975357055,291.0896301269531,291.1499938964844,285.3500061035156,284.999755859375,291.27374267578125,296.6953430175781,291.1007385253906,1.0,0.1512079387903213,1.0,1.0,0.688485324382782,1.0,-0.4888158738613128,0.2337057739496231,0.2551100850105285,0.0824989229440689,0.0,0.0,0.0,25.21163558959961,25.0,63.87531661987305,-0.0,27.60511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.5414073467254639,0.050000000745058,0.0458757765591144,296.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.5414073467254639,0.050000000745058,0.0483094006776809,296.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.5414073467254639,0.050000000745058,0.0356811583042144,296.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.5414073467254639,0.050000000745058,0.0483094006776809,296.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.5414073467254639,0.050000000745058,0.2291589975357055,291.0896301269531,291.1499938964844,285.3500061035156,284.999755859375,291.27374267578125,296.6953430175781,291.1007385253906,1.0,0.1512079387903213,1.0,1.0,0.688485324382782,1.0,-0.4888158738613128,0.2337057739496231,0.2551100850105285,0.0824989229440689,0.0,0.0,0.0,25.21163558959961,25.0,63.87531661987305,-0.0,27.60511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5415907502174377,0.050000000745058,0.0458743572235107,296.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5415907502174377,0.050000000745058,0.0483079068362712,296.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5415907502174377,0.050000000745058,0.0356800556182861,296.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5415907502174377,0.050000000745058,0.0483079068362712,296.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5415907502174377,0.050000000745058,0.2291519194841385,291.1307067871094,291.1499938964844,285.3500061035156,284.9903259277344,291.2841186523437,296.69744873046875,291.14013671875,1.0,0.151123896241188,1.0,1.0,0.6910085678100586,1.0,-0.4888007640838623,0.2332984954118728,0.2555022835731506,0.0820245221257209,0.0,0.0,0.0,25.17296028137207,25.0,53.06215286254883,-0.0,27.57164001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5415907502174377,0.050000000745058,0.0458743572235107,296.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5415907502174377,0.050000000745058,0.0483079068362712,296.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5415907502174377,0.050000000745058,0.0356800556182861,296.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5415907502174377,0.050000000745058,0.0483079068362712,296.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5415907502174377,0.050000000745058,0.2291519194841385,291.1307067871094,291.1499938964844,285.3500061035156,284.9903259277344,291.2841186523437,296.69744873046875,291.14013671875,1.0,0.151123896241188,1.0,1.0,0.6910085678100586,1.0,-0.4888007640838623,0.2332984954118728,0.2555022835731506,0.0820245221257209,0.0,0.0,0.0,25.17296028137207,25.0,53.06215286254883,-0.0,27.57164001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5417435765266418,0.050000000745058,0.0458731800317764,296.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5417435765266418,0.050000000745058,0.0483066663146019,296.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5417435765266418,0.050000000745058,0.0356791391968727,296.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5417435765266418,0.050000000745058,0.0483066663146019,296.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5417435765266418,0.050000000745058,0.2291460335254669,291.1650085449219,291.1499938964844,285.35223388671875,284.9814758300781,291.2807312011719,296.6995544433594,291.17242431640625,1.0,0.1510552167892456,1.0,1.0,0.6890114545822144,1.0,-0.4887882173061371,0.233607679605484,0.2551805377006531,0.0823136642575264,0.0,0.0,0.0,25.14126777648925,25.0,41.5319938659668,-0.0,27.54429244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5417435765266418,0.050000000745058,0.0458731800317764,296.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5417435765266418,0.050000000745058,0.0483066663146019,296.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5417435765266418,0.050000000745058,0.0356791391968727,296.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5417435765266418,0.050000000745058,0.0483066663146019,296.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5417435765266418,0.050000000745058,0.2291460335254669,291.1650085449219,291.1499938964844,285.35223388671875,284.9814758300781,291.2807312011719,296.6995544433594,291.17242431640625,1.0,0.1510552167892456,1.0,1.0,0.6890114545822144,1.0,-0.4887882173061371,0.233607679605484,0.2551805377006531,0.0823136642575264,0.0,0.0,0.0,25.14126777648925,25.0,41.5319938659668,-0.0,27.54429244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.5418318510055542,0.050000000745058,0.0458724983036518,296.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.5418318510055542,0.050000000745058,0.0483059510588645,296.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.5418318510055542,0.050000000745058,0.0356786102056503,296.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.5418318510055542,0.050000000745058,0.0483059510588645,296.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.5418318510055542,0.050000000745058,0.2291426360607147,291.18341064453125,291.1499938964844,285.356201171875,284.97711181640625,291.2778625488281,296.700927734375,291.1894836425781,1.0,0.1510158777236938,1.0,1.0,0.6876534223556519,1.0,-0.4887809455394745,0.2338337898254394,0.254947155714035,0.0825401544570922,0.0,0.0,0.0,25.12311172485352,25.0,34.03081130981445,-0.0,27.52863121032715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.541869580745697,0.050000000745058,0.0458722077310085,296.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.541869580745697,0.050000000745058,0.0483056455850601,296.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.541869580745697,0.050000000745058,0.0356783866882324,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.541869580745697,0.050000000745058,0.0483056455850601,296.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.541869580745697,0.050000000745058,0.2291411906480789,291.1909484863281,291.1499938964844,285.3587646484375,284.9755249023437,291.2768249511719,296.7015686035156,291.1965026855469,1.0,0.1509991437196731,1.0,1.0,0.6870143413543701,1.0,-0.4887778759002685,0.23394076526165,0.2548370957374573,0.0826488733291626,0.0,0.0,0.0,25.11538314819336,25.0,30.947769165039062,-0.0,27.52196502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5419237017631531,0.050000000745058,0.0458717942237854,296.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5419237017631531,0.050000000745058,0.0483052060008049,296.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5419237017631531,0.050000000745058,0.0356780625879764,296.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5419237017631531,0.050000000745058,0.0483052060008049,296.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5419237017631531,0.050000000745058,0.2291391044855117,291.201416015625,291.1499938964844,285.3635559082031,284.9736022949219,291.27557373046875,296.7025146484375,291.206298828125,1.0,0.1509751081466674,1.0,1.0,0.686015784740448,1.0,-0.4887734353542328,0.2341091483831405,0.254664272069931,0.0828203111886978,0.0,0.0,0.0,25.104291915893555,25.0,26.693035125732425,-0.0,27.51239967346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.5419730544090271,0.050000000745058,0.0458714142441749,296.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.5419730544090271,0.050000000745058,0.0483048073947429,296.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.5419730544090271,0.050000000745058,0.0356777645647525,296.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.5419730544090271,0.050000000745058,0.0483048073947429,296.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.5419730544090271,0.050000000745058,0.2291372120380401,291.2106018066406,291.1499938964844,285.369384765625,284.97235107421875,291.2709655761719,296.7034606933594,291.2147827148437,1.0,0.1509533822536468,1.0,1.0,0.683690071105957,1.0,-0.488769382238388,0.2344961315393448,0.2542732656002044,0.0832086354494094,0.0,0.0,0.0,25.094219207763672,25.0,22.48554801940918,-0.0,27.50374794006348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.5420579314231873,0.050000000745058,0.0458707623183727,296.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.5420579314231873,0.050000000745058,0.048304121941328,296.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.5420579314231873,0.050000000745058,0.0356772579252719,296.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.5420579314231873,0.050000000745058,0.048304121941328,296.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.5420579314231873,0.050000000745058,0.2291339486837387,291.2242431640625,291.1499938964844,285.3839111328125,284.97186279296875,291.2594299316406,296.7052307128906,291.226806640625,1.0,0.1509160548448562,1.0,1.0,0.6790386438369751,1.0,-0.4887624382972717,0.2353254705667495,0.2534369826316833,0.0840348005294799,0.0,0.0,0.0,25.076892852783203,25.0,13.960862159729004,-0.0,27.48889541625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.5420579314231873,0.050000000745058,0.0458707623183727,296.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.5420579314231873,0.050000000745058,0.048304121941328,296.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.5420579314231873,0.050000000745058,0.0356772579252719,296.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.5420579314231873,0.050000000745058,0.048304121941328,296.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.5420579314231873,0.050000000745058,0.2291339486837387,291.2242431640625,291.1499938964844,285.3839111328125,284.97186279296875,291.2594299316406,296.7052307128906,291.226806640625,1.0,0.1509160548448562,1.0,1.0,0.6790386438369751,1.0,-0.4887624382972717,0.2353254705667495,0.2534369826316833,0.0840348005294799,0.0,0.0,0.0,25.076892852783203,25.0,13.960862159729004,-0.0,27.48889541625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5421269536018372,0.050000000745058,0.0458702333271503,296.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5421269536018372,0.050000000745058,0.0483035631477832,296.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5421269536018372,0.050000000745058,0.0356768481433391,296.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5421269536018372,0.050000000745058,0.0483035631477832,296.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5421269536018372,0.050000000745058,0.2291313111782074,291.2322692871094,291.1499938964844,285.402099609375,284.973876953125,291.24884033203125,296.7068786621094,291.2336730957031,1.0,0.1508856266736984,1.0,1.0,0.6743871569633484,1.0,-0.4887568056583404,0.2361910343170166,0.2525657713413238,0.0848875269293785,0.0,0.0,0.0,25.0627384185791,25.0,7.275666236877441,-0.0,27.47679328918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5421269536018372,0.050000000745058,0.0458702333271503,296.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5421269536018372,0.050000000745058,0.0483035631477832,296.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5421269536018372,0.050000000745058,0.0356768481433391,296.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5421269536018372,0.050000000745058,0.0483035631477832,296.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.5421269536018372,0.050000000745058,0.2291313111782074,291.2322692871094,291.1499938964844,285.402099609375,284.973876953125,291.24884033203125,296.7068786621094,291.2336730957031,1.0,0.1508856266736984,1.0,1.0,0.6743871569633484,1.0,-0.4887568056583404,0.2361910343170166,0.2525657713413238,0.0848875269293785,0.0,0.0,0.0,25.0627384185791,25.0,7.275666236877441,-0.0,27.47679328918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.542183518409729,0.050000000745058,0.0458697974681854,296.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.542183518409729,0.050000000745058,0.0483031086623668,296.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.542183518409729,0.050000000745058,0.035676509141922,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.542183518409729,0.050000000745058,0.0483031086623668,296.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.542183518409729,0.050000000745058,0.2291291356086731,291.236083984375,291.1499938964844,285.4237976074219,284.97833251953125,291.2347412109375,296.7083740234375,291.2364501953125,1.0,0.1508607864379882,1.0,1.0,0.6686102747917175,1.0,-0.4887521862983703,0.237309530377388,0.2514426410198211,0.0859826505184173,0.0,0.0,0.0,25.051103591918945,25.0,1.396365523338318,-0.0,27.46691131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.542183518409729,0.050000000745058,0.0458697974681854,296.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.542183518409729,0.050000000745058,0.0483031086623668,296.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.542183518409729,0.050000000745058,0.035676509141922,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.542183518409729,0.050000000745058,0.0483031086623668,296.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.542183518409729,0.050000000745058,0.2291291356086731,291.236083984375,291.1499938964844,285.4237976074219,284.97833251953125,291.2347412109375,296.7083740234375,291.2364501953125,1.0,0.1508607864379882,1.0,1.0,0.6686102747917175,1.0,-0.4887521862983703,0.237309530377388,0.2514426410198211,0.0859826505184173,0.0,0.0,0.0,25.051103591918945,25.0,1.396365523338318,-0.0,27.46691131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5422292351722717,0.050000000745058,0.0458694472908973,296.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5422292351722717,0.050000000745058,0.048302736133337,296.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5422292351722717,0.050000000745058,0.0356762371957302,296.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5422292351722717,0.050000000745058,0.048302736133337,296.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5422292351722717,0.050000000745058,0.2291273921728134,291.2357482910156,291.1499938964844,285.44873046875,284.985107421875,291.22021484375,296.7097473144531,291.2351989746094,1.0,0.1508406400680542,1.0,1.0,0.6628333330154419,1.0,-0.4887484312057495,0.2384926080703735,0.250255823135376,0.0871336162090301,0.0,0.0,0.0,25.041614532470703,25.0,-3.624397993087769,-0.0,27.45889472961425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5422292351722717,0.050000000745058,0.0458694472908973,296.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5422292351722717,0.050000000745058,0.048302736133337,296.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5422292351722717,0.050000000745058,0.0356762371957302,296.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5422292351722717,0.050000000745058,0.048302736133337,296.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5422292351722717,0.050000000745058,0.2291273921728134,291.2357482910156,291.1499938964844,285.44873046875,284.985107421875,291.22021484375,296.7097473144531,291.2351989746094,1.0,0.1508406400680542,1.0,1.0,0.6628333330154419,1.0,-0.4887484312057495,0.2384926080703735,0.250255823135376,0.0871336162090301,0.0,0.0,0.0,25.041614532470703,25.0,-3.624397993087769,-0.0,27.45889472961425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.5422486662864685,0.050000000745058,0.0458692982792854,296.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.5422486662864685,0.050000000745058,0.0483025796711444,296.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.5422486662864685,0.050000000745058,0.0356761217117309,296.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.5422486662864685,0.050000000745058,0.0483025796711444,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.5422486662864685,0.050000000745058,0.2291266471147537,291.2343139648437,291.1499938964844,285.4623718261719,284.98931884765625,291.2130126953125,296.7103881835937,291.2333679199219,1.0,0.1508320569992065,1.0,1.0,0.6599448919296265,1.0,-0.4887468516826629,0.2391064018011093,0.2496404647827148,0.0877284780144691,0.0,0.0,0.0,25.03755187988281,25.0,-5.668945789337158,-0.0,27.45548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323913574219,0.5422662496566772,0.050000000745058,0.0458691641688346,296.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323913574219,0.5422662496566772,0.050000000745058,0.0483024381101131,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323913574219,0.5422662496566772,0.050000000745058,0.0356760174036026,296.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323913574219,0.5422662496566772,0.050000000745058,0.0483024381101131,296.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323913574219,0.5422662496566772,0.050000000745058,0.2291259765625,291.232177734375,291.1499938964844,285.47674560546875,284.9940490722656,291.2057800292969,296.71099853515625,291.23095703125,1.0,0.1508242934942245,1.0,1.0,0.6570326685905457,1.0,-0.4887454211711883,0.2397402077913284,0.2490052133798599,0.088341623544693,0.0,0.0,0.0,25.033864974975582,25.0,-7.477478981018066,-0.0,27.45239448547364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5422962307929993,0.050000000745058,0.0458689369261264,296.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5422962307929993,0.050000000745058,0.048302199691534,296.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5422962307929993,0.050000000745058,0.0356758385896682,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5422962307929993,0.050000000745058,0.048302199691534,296.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5422962307929993,0.050000000745058,0.229124829173088,291.2261962890625,291.1499938964844,285.50762939453125,285.0050354003906,291.1913146972656,296.712158203125,291.2243957519531,1.0,0.1508109867572784,1.0,1.0,0.6512082815170288,1.0,-0.4887429773807525,0.2410557270050048,0.2476872503757476,0.0896113440394401,0.0,0.0,0.0,25.027502059936523,25.0,-10.486021995544434,-0.0,27.447105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5422962307929993,0.050000000745058,0.0458689369261264,296.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5422962307929993,0.050000000745058,0.048302199691534,296.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5422962307929993,0.050000000745058,0.0356758385896682,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5422962307929993,0.050000000745058,0.048302199691534,296.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.5422962307929993,0.050000000745058,0.229124829173088,291.2261962890625,291.1499938964844,285.50762939453125,285.0050354003906,291.1913146972656,296.712158203125,291.2243957519531,1.0,0.1508109867572784,1.0,1.0,0.6512082815170288,1.0,-0.4887429773807525,0.2410557270050048,0.2476872503757476,0.0896113440394401,0.0,0.0,0.0,25.027502059936523,25.0,-10.486021995544434,-0.0,27.447105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186584472656,0.5423204898834229,0.050000000745058,0.0458687506616115,296.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186584472656,0.5423204898834229,0.050000000745058,0.0483020022511482,296.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186584472656,0.5423204898834229,0.050000000745058,0.0356756933033466,296.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186584472656,0.5423204898834229,0.050000000745058,0.0483020022511482,296.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186584472656,0.5423204898834229,0.050000000745058,0.229123905301094,291.2182312011719,291.1499938964844,285.5411682128906,285.0179748535156,291.17681884765625,296.7132568359375,291.21600341796875,1.0,0.1508001983165741,1.0,1.0,0.645383894443512,1.0,-0.488741010427475,0.2424359768629074,0.2463050335645675,0.0909411013126373,0.0,0.0,0.0,25.02228164672852,25.0,-12.813169479370115,-0.0,27.44281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
