time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186584472656,0.5423204898834229,0.050000000745058,0.0458687506616115,296.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186584472656,0.5423204898834229,0.050000000745058,0.0483020022511482,296.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186584472656,0.5423204898834229,0.050000000745058,0.0356756933033466,296.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186584472656,0.5423204898834229,0.050000000745058,0.0483020022511482,296.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186584472656,0.5423204898834229,0.050000000745058,0.229123905301094,291.2182312011719,291.1499938964844,285.5411682128906,285.0179748535156,291.17681884765625,296.7132568359375,291.21600341796875,1.0,0.1508001983165741,1.0,1.0,0.645383894443512,1.0,-0.488741010427475,0.2424359768629074,0.2463050335645675,0.0909411013126373,0.0,0.0,0.0,25.02228164672852,25.0,-12.813169479370115,-0.0,27.44281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.5423399209976196,0.050000000745058,0.0458686016499996,296.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.5423399209976196,0.050000000745058,0.0483018457889556,296.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.5423399209976196,0.050000000745058,0.0356755778193473,296.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.5423399209976196,0.050000000745058,0.0483018457889556,296.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.5423399209976196,0.050000000745058,0.2291231602430343,291.2089233398437,291.1499938964844,285.5771484375,285.03271484375,291.16510009765625,296.7142333984375,291.2064514160156,1.0,0.1507914513349533,1.0,1.0,0.6401647925376892,1.0,-0.488739401102066,0.2437356114387512,0.245003804564476,0.0921880900859832,0.0,0.0,0.0,25.018009185791016,25.0,-14.04472827911377,-0.0,27.4393367767334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.5423399209976196,0.050000000745058,0.0458686016499996,296.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.5423399209976196,0.050000000745058,0.0483018457889556,296.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.5423399209976196,0.050000000745058,0.0356755778193473,296.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.5423399209976196,0.050000000745058,0.0483018457889556,296.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.5423399209976196,0.050000000745058,0.2291231602430343,291.2089233398437,291.1499938964844,285.5771484375,285.03271484375,291.16510009765625,296.7142333984375,291.2064514160156,1.0,0.1507914513349533,1.0,1.0,0.6401647925376892,1.0,-0.488739401102066,0.2437356114387512,0.245003804564476,0.0921880900859832,0.0,0.0,0.0,25.018009185791016,25.0,-14.04472827911377,-0.0,27.4393367767334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.5423521399497986,0.050000000745058,0.0458685085177421,296.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.5423521399497986,0.050000000745058,0.0483017489314079,296.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.5423521399497986,0.050000000745058,0.0356755070388317,296.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.5423521399497986,0.050000000745058,0.0483017489314079,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.5423521399497986,0.050000000745058,0.2291226983070373,291.2014465332031,291.1499938964844,285.6059875488281,285.0450744628906,291.1566162109375,296.7149658203125,291.1989440917969,1.0,0.1507859677076339,1.0,1.0,0.6361982822418213,1.0,-0.4887384176254272,0.2447564452886581,0.2439819723367691,0.093168631196022,0.0,0.0,0.0,25.015300750732425,25.0,-14.440263748168944,-0.0,27.43716049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.5423555970191956,0.050000000745058,0.04586848244071,296.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.5423555970191956,0.050000000745058,0.0483017191290855,296.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.5423555970191956,0.050000000745058,0.0356754846870899,296.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.5423555970191956,0.050000000745058,0.0483017191290855,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.5423555970191956,0.050000000745058,0.2291225641965866,291.19903564453125,291.1499938964844,285.6153564453125,285.0491638183594,291.1539306640625,296.7152099609375,291.1965026855469,1.0,0.1507844179868698,1.0,1.0,0.6349456906318665,1.0,-0.4887381494045257,0.2450854629278183,0.2436526715755462,0.0934851095080375,0.0,0.0,0.0,25.014522552490234,25.0,-14.542794227600098,-0.0,27.43654060363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5423623323440552,0.050000000745058,0.0458684302866458,296.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5423623323440552,0.050000000745058,0.0483016669750213,296.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5423623323440552,0.050000000745058,0.0356754474341869,296.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5423623323440552,0.050000000745058,0.0483016669750213,296.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5423623323440552,0.050000000745058,0.2291223108768463,291.1939697265625,291.1499938964844,285.6352233886719,285.0580139160156,291.1483459472656,296.7156677246094,291.1913757324219,1.0,0.150781437754631,1.0,1.0,0.6323361396789551,1.0,-0.4887375831604004,0.2457813024520874,0.2429562956094741,0.0941553562879562,0.0,0.0,0.0,25.01302146911621,25.0,-14.727595329284668,-0.0,27.43535614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.5423682332038879,0.050000000745058,0.0458683855831623,296.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.5423682332038879,0.050000000745058,0.0483016185462474,296.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.5423682332038879,0.050000000745058,0.0356754101812839,296.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.5423682332038879,0.050000000745058,0.0483016185462474,296.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.5423682332038879,0.050000000745058,0.2291220873594284,291.1888122558594,291.1499938964844,285.6556091308594,285.0672302246094,291.1446533203125,296.71612548828125,291.18621826171875,1.0,0.1507787555456161,1.0,1.0,0.6301707029342651,1.0,-0.4887371063232422,0.2463780492544174,0.2423590570688247,0.0947280749678611,0.0,0.0,0.0,25.011674880981445,25.0,-14.604748725891112,-0.0,27.434289932250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5423785448074341,0.050000000745058,0.045868307352066,296.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5423785448074341,0.050000000745058,0.0483015365898609,296.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5423785448074341,0.050000000745058,0.0356753505766391,296.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5423785448074341,0.050000000745058,0.0483015365898609,296.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5423785448074341,0.050000000745058,0.2291216850280761,291.1789855957031,291.1499938964844,285.6976623535156,285.08673095703125,291.1390380859375,296.717041015625,291.1766357421875,1.0,0.150774210691452,1.0,1.0,0.62583988904953,1.0,-0.4887362718582153,0.2475855648517608,0.2411507070064544,0.0958923697471618,0.0,0.0,0.0,25.00935745239257,25.0,-13.418190956115724,-0.0,27.43248176574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5423785448074341,0.050000000745058,0.045868307352066,296.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5423785448074341,0.050000000745058,0.0483015365898609,296.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5423785448074341,0.050000000745058,0.0356753505766391,296.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5423785448074341,0.050000000745058,0.0483015365898609,296.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5423785448074341,0.050000000745058,0.2291216850280761,291.1789855957031,291.1499938964844,285.6976623535156,285.08673095703125,291.1390380859375,296.717041015625,291.1766357421875,1.0,0.150774210691452,1.0,1.0,0.62583988904953,1.0,-0.4887362718582153,0.2475855648517608,0.2411507070064544,0.0958923697471618,0.0,0.0,0.0,25.00935745239257,25.0,-13.418190956115724,-0.0,27.43248176574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5423872470855713,0.050000000745058,0.0458682402968406,296.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5423872470855713,0.050000000745058,0.0483014658093452,296.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5423872470855713,0.050000000745058,0.035675298422575,296.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5423872470855713,0.050000000745058,0.0483014658093452,296.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5423872470855713,0.050000000745058,0.2291213572025299,291.1700439453125,291.1499938964844,285.7413330078125,285.10760498046875,291.1335754394531,296.7179870605469,291.1679077148437,1.0,0.1507705897092819,1.0,1.0,0.6215090751647949,1.0,-0.488735556602478,0.2488319724798202,0.2399035841226577,0.0971040576696395,0.0,0.0,0.0,25.00745964050293,25.0,-12.22650909423828,-0.0,27.431039810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5423872470855713,0.050000000745058,0.0458682402968406,296.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5423872470855713,0.050000000745058,0.0483014658093452,296.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5423872470855713,0.050000000745058,0.035675298422575,296.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5423872470855713,0.050000000745058,0.0483014658093452,296.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5423872470855713,0.050000000745058,0.2291213572025299,291.1700439453125,291.1499938964844,285.7413330078125,285.10760498046875,291.1335754394531,296.7179870605469,291.1679077148437,1.0,0.1507705897092819,1.0,1.0,0.6215090751647949,1.0,-0.488735556602478,0.2488319724798202,0.2399035841226577,0.0971040576696395,0.0,0.0,0.0,25.00745964050293,25.0,-12.22650909423828,-0.0,27.431039810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5423943996429443,0.050000000745058,0.0458681844174861,296.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5423943996429443,0.050000000745058,0.0483014062047004,296.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5423943996429443,0.050000000745058,0.0356752537190914,296.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5423943996429443,0.050000000745058,0.0483014062047004,296.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5423943996429443,0.050000000745058,0.2291210889816284,291.1619873046875,291.1499938964844,285.78643798828125,285.12969970703125,291.13311767578125,296.71893310546875,291.16021728515625,1.0,0.1507677137851715,1.0,1.0,0.6180437207221985,1.0,-0.4887349605560303,0.2498669773340225,0.2388679981231689,0.098115250468254,0.0,0.0,0.0,25.00593948364257,25.0,-10.213275909423828,-0.0,27.42988967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5423943996429443,0.050000000745058,0.0458681844174861,296.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5423943996429443,0.050000000745058,0.0483014062047004,296.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5423943996429443,0.050000000745058,0.0356752537190914,296.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5423943996429443,0.050000000745058,0.0483014062047004,296.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5423943996429443,0.050000000745058,0.2291210889816284,291.1619873046875,291.1499938964844,285.78643798828125,285.12969970703125,291.13311767578125,296.71893310546875,291.16021728515625,1.0,0.1507677137851715,1.0,1.0,0.6180437207221985,1.0,-0.4887349605560303,0.2498669773340225,0.2388679981231689,0.098115250468254,0.0,0.0,0.0,25.00593948364257,25.0,-10.213275909423828,-0.0,27.42988967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424007177352905,0.050000000745058,0.0458681359887123,296.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424007177352905,0.050000000745058,0.0483013577759265,296.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424007177352905,0.050000000745058,0.0356752164661884,296.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424007177352905,0.050000000745058,0.0483013577759265,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424007177352905,0.050000000745058,0.2291208356618881,291.1557312011719,291.1499938964844,285.8327331542969,285.1529541015625,291.1337890625,296.71990966796875,291.15435791015625,1.0,0.1507654339075088,1.0,1.0,0.614578366279602,1.0,-0.4887344539165497,0.2509189546108246,0.2378155142068863,0.0991532728075981,0.0,0.0,0.0,25.004697799682617,25.0,-7.851486682891846,-0.0,27.428979873657227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424007177352905,0.050000000745058,0.0458681359887123,296.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424007177352905,0.050000000745058,0.0483013577759265,296.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424007177352905,0.050000000745058,0.0356752164661884,296.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424007177352905,0.050000000745058,0.0483013577759265,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5424007177352905,0.050000000745058,0.2291208356618881,291.1557312011719,291.1499938964844,285.8327331542969,285.1529541015625,291.1337890625,296.71990966796875,291.15435791015625,1.0,0.1507654339075088,1.0,1.0,0.614578366279602,1.0,-0.4887344539165497,0.2509189546108246,0.2378155142068863,0.0991532728075981,0.0,0.0,0.0,25.004697799682617,25.0,-7.851486682891846,-0.0,27.428979873657227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5424035787582397,0.050000000745058,0.0458681136369705,296.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5424035787582397,0.050000000745058,0.0483013354241848,296.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5424035787582397,0.050000000745058,0.0356752015650272,296.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5424035787582397,0.050000000745058,0.0483013354241848,296.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5424035787582397,0.050000000745058,0.2291207313537597,291.1531677246094,291.1499938964844,285.85626220703125,285.1649780273437,291.1341857910156,296.7204284667969,291.1519775390625,1.0,0.1507644951343536,1.0,1.0,0.6128457188606262,1.0,-0.4887342154979706,0.2514545917510986,0.2372796386480331,0.0996853560209274,0.0,0.0,0.0,25.00416755676269,25.0,-6.823170185089111,-0.0,27.42860221862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5424062013626099,0.050000000745058,0.045868095010519,296.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5424062013626099,0.050000000745058,0.048301313072443,296.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5424062013626099,0.050000000745058,0.035675186663866,296.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5424062013626099,0.050000000745058,0.048301313072443,296.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5424062013626099,0.050000000745058,0.2291206270456314,291.1509094238281,291.1499938964844,285.8800354003906,285.1772155761719,291.1361389160156,296.7209777832031,291.14990234375,1.0,0.1507636606693267,1.0,1.0,0.6114236116409302,1.0,-0.4887340068817138,0.2519052922725677,0.2368287146091461,0.1001349315047264,0.0,0.0,0.0,25.00369644165039,25.0,-5.656538009643555,-0.0,27.42826461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5424110889434814,0.050000000745058,0.045868057757616,296.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5424110889434814,0.050000000745058,0.0483012720942497,296.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5424110889434814,0.050000000745058,0.0356751568615436,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5424110889434814,0.050000000745058,0.0483012720942497,296.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5424110889434814,0.050000000745058,0.229120448231697,291.1478576660156,291.1499938964844,285.9281005859375,285.202392578125,291.1415100097656,296.7220764160156,291.1473693847656,1.0,0.1507622599601745,1.0,1.0,0.6085793972015381,1.0,-0.4887336194515228,0.252806693315506,0.2359269261360168,0.101039208471775,0.0,0.0,0.0,25.00288772583008,25.0,-2.921518087387085,-0.0,27.42770004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5424110889434814,0.050000000745058,0.045868057757616,296.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5424110889434814,0.050000000745058,0.0483012720942497,296.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5424110889434814,0.050000000745058,0.0356751568615436,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5424110889434814,0.050000000745058,0.0483012720942497,296.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5424110889434814,0.050000000745058,0.229120448231697,291.1478576660156,291.1499938964844,285.9281005859375,285.202392578125,291.1415100097656,296.7220764160156,291.1473693847656,1.0,0.1507622599601745,1.0,1.0,0.6085793972015381,1.0,-0.4887336194515228,0.252806693315506,0.2359269261360168,0.101039208471775,0.0,0.0,0.0,25.00288772583008,25.0,-2.921518087387085,-0.0,27.42770004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.54241544008255,0.050000000745058,0.0458680242300033,296.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.54241544008255,0.050000000745058,0.048301238566637,296.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.54241544008255,0.050000000745058,0.0356751307845115,296.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.54241544008255,0.050000000745058,0.048301238566637,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.54241544008255,0.050000000745058,0.2291202843189239,291.14666748046875,291.1499938964844,285.9767761230469,285.2283935546875,291.14703369140625,296.7232971191406,291.14654541015625,1.0,0.1507611870765686,1.0,1.0,0.605735182762146,1.0,-0.4887332618236542,0.2537238895893097,0.2350093573331833,0.1019639670848846,0.0,0.0,0.0,25.00222587585449,25.0,-0.5708050727844238,-0.0,27.42726325988769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.54241544008255,0.050000000745058,0.0458680242300033,296.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.54241544008255,0.050000000745058,0.048301238566637,296.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.54241544008255,0.050000000745058,0.0356751307845115,296.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.54241544008255,0.050000000745058,0.048301238566637,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.54241544008255,0.050000000745058,0.2291202843189239,291.14666748046875,291.1499938964844,285.9767761230469,285.2283935546875,291.14703369140625,296.7232971191406,291.14654541015625,1.0,0.1507611870765686,1.0,1.0,0.605735182762146,1.0,-0.4887332618236542,0.2537238895893097,0.2350093573331833,0.1019639670848846,0.0,0.0,0.0,25.00222587585449,25.0,-0.5708050727844238,-0.0,27.42726325988769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5424192547798157,0.050000000745058,0.0458679944276809,296.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5424192547798157,0.050000000745058,0.0483012087643146,296.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5424192547798157,0.050000000745058,0.0356751084327697,296.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5424192547798157,0.050000000745058,0.0483012087643146,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5424192547798157,0.050000000745058,0.229120135307312,291.14697265625,291.1499938964844,286.0258178710937,285.25506591796875,291.1542053222656,296.7245788574219,291.1472473144531,1.0,0.1507603675127029,1.0,1.0,0.603144645690918,1.0,-0.4887329638004303,0.2545762360095978,0.2341567277908325,0.1028259992599487,0.0,0.0,0.0,25.00169563293457,25.0,1.6468000411987305,-0.0,27.42692947387696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5424192547798157,0.050000000745058,0.0458679944276809,296.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5424192547798157,0.050000000745058,0.0483012087643146,296.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5424192547798157,0.050000000745058,0.0356751084327697,296.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5424192547798157,0.050000000745058,0.0483012087643146,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5424192547798157,0.050000000745058,0.229120135307312,291.14697265625,291.1499938964844,286.0258178710937,285.25506591796875,291.1542053222656,296.7245788574219,291.1472473144531,1.0,0.1507603675127029,1.0,1.0,0.603144645690918,1.0,-0.4887329638004303,0.2545762360095978,0.2341567277908325,0.1028259992599487,0.0,0.0,0.0,25.00169563293457,25.0,1.6468000411987305,-0.0,27.42692947387696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5424220561981201,0.050000000745058,0.0458679720759391,296.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5424220561981201,0.050000000745058,0.0483011864125728,296.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5424220561981201,0.050000000745058,0.0356750898063182,296.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5424220561981201,0.050000000745058,0.0483011864125728,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5424220561981201,0.050000000745058,0.2291200309991836,291.1484375,291.1499938964844,286.0671691894531,285.2779541015625,291.16046142578125,296.7257385253906,291.1490173339844,1.0,0.1507598459720611,1.0,1.0,0.6009686589241028,1.0,-0.4887327253818512,0.2553012371063232,0.2334315031766891,0.1035586968064308,0.0,0.0,0.0,25.00132369995117,25.0,3.3150525093078613,-0.0,27.42671585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5424225330352783,0.050000000745058,0.0458679683506488,296.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5424225330352783,0.050000000745058,0.0483011789619922,296.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5424225330352783,0.050000000745058,0.0356750860810279,296.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5424225330352783,0.050000000745058,0.0483011789619922,296.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5424225330352783,0.050000000745058,0.2291200011968612,291.1488037109375,291.1499938964844,286.0750427246094,285.2823486328125,291.16162109375,296.7259521484375,291.1494445800781,1.0,0.1507597714662552,1.0,1.0,0.6005541682243347,1.0,-0.4887326955795288,0.2554405331611633,0.2332921624183654,0.1036992967128753,0.0,0.0,0.0,25.001258850097656,25.0,3.6000568866729736,-0.0,27.426681518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5424240231513977,0.050000000745058,0.0458679571747779,296.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5424240231513977,0.050000000745058,0.0483011677861213,296.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5424240231513977,0.050000000745058,0.0356750786304473,296.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5424240231513977,0.050000000745058,0.0483011677861213,296.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5424240231513977,0.050000000745058,0.2291199564933776,291.15020751953125,291.1499938964844,286.0996398925781,285.2961730957031,291.1653137207031,296.7266845703125,291.1510009765625,1.0,0.1507595330476761,1.0,1.0,0.5992588996887207,1.0,-0.4887325763702392,0.2558783590793609,0.2328541874885559,0.1041407138109207,0.0,0.0,0.0,25.00107192993164,25.0,4.408047199249268,-0.0,27.42658424377441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5424253344535828,0.050000000745058,0.0458679497241973,296.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5424253344535828,0.050000000745058,0.0483011566102504,296.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5424253344535828,0.050000000745058,0.0356750711798667,296.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5424253344535828,0.050000000745058,0.0483011566102504,296.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5424253344535828,0.050000000745058,0.2291198968887329,291.15185546875,291.1499938964844,286.12420654296875,285.31011962890625,291.168701171875,296.7274475097656,291.1527709960937,1.0,0.1507593393325805,1.0,1.0,0.5979191064834595,1.0,-0.4887324571609497,0.2563344240188598,0.2323980331420898,0.1045993566513061,0.0,0.0,0.0,25.00089836120605,25.0,5.076522350311279,-0.0,27.426502227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5424277186393738,0.050000000745058,0.0458679310977458,296.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5424277186393738,0.050000000745058,0.0483011379837989,296.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5424277186393738,0.050000000745058,0.0356750562787056,296.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5424277186393738,0.050000000745058,0.0483011379837989,296.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5424277186393738,0.050000000745058,0.2291198074817657,291.1557312011719,291.1499938964844,286.1731262207031,285.3382873535156,291.17510986328125,296.72900390625,291.1567687988281,1.0,0.1507590562105178,1.0,1.0,0.595239520072937,1.0,-0.488732248544693,0.2572611272335052,0.2314711213111877,0.1055278927087783,0.0,0.0,0.0,25.00059509277344,25.0,6.043831825256348,-0.0,27.426380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5424277186393738,0.050000000745058,0.0458679310977458,296.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5424277186393738,0.050000000745058,0.0483011379837989,296.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5424277186393738,0.050000000745058,0.0356750562787056,296.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5424277186393738,0.050000000745058,0.0483011379837989,296.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5424277186393738,0.050000000745058,0.2291198074817657,291.1557312011719,291.1499938964844,286.1731262207031,285.3382873535156,291.17510986328125,296.72900390625,291.1567687988281,1.0,0.1507590562105178,1.0,1.0,0.595239520072937,1.0,-0.488732248544693,0.2572611272335052,0.2314711213111877,0.1055278927087783,0.0,0.0,0.0,25.00059509277344,25.0,6.043831825256348,-0.0,27.426380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5424295663833618,0.050000000745058,0.0458679161965847,296.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5424295663833618,0.050000000745058,0.0483011230826377,296.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5424295663833618,0.050000000745058,0.0356750451028347,296.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5424295663833618,0.050000000745058,0.0483011230826377,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5424295663833618,0.050000000745058,0.2291197329759597,291.1601257324219,291.1499938964844,286.2216186523437,285.36676025390625,291.1811218261719,296.7306823730469,291.16131591796875,1.0,0.1507588922977447,1.0,1.0,0.5925599336624146,1.0,-0.488732099533081,0.2582050263881683,0.2305270880460739,0.1064683198928833,0.0,0.0,0.0,25.00034523010254,25.0,6.664099216461182,-0.0,27.426307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5424295663833618,0.050000000745058,0.0458679161965847,296.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5424295663833618,0.050000000745058,0.0483011230826377,296.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5424295663833618,0.050000000745058,0.0356750451028347,296.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5424295663833618,0.050000000745058,0.0483011230826377,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5424295663833618,0.050000000745058,0.2291197329759597,291.1601257324219,291.1499938964844,286.2216186523437,285.36676025390625,291.1811218261719,296.7306823730469,291.16131591796875,1.0,0.1507588922977447,1.0,1.0,0.5925599336624146,1.0,-0.488732099533081,0.2582050263881683,0.2305270880460739,0.1064683198928833,0.0,0.0,0.0,25.00034523010254,25.0,6.664099216461182,-0.0,27.426307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5424311757087708,0.050000000745058,0.0458679050207138,296.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5424311757087708,0.050000000745058,0.0483011119067668,296.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5424311757087708,0.050000000745058,0.0356750376522541,296.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5424311757087708,0.050000000745058,0.0483011119067668,296.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5424311757087708,0.050000000745058,0.229119673371315,291.164794921875,291.1499938964844,286.2694396972656,285.3953857421875,291.1846618652344,296.732421875,291.1659545898437,1.0,0.1507588326930999,1.0,1.0,0.5895775556564331,1.0,-0.4887319803237915,0.2592721581459045,0.2294598370790481,0.1075260043144226,0.0,0.0,0.0,25.000120162963867,25.0,6.59147834777832,-0.0,27.42627716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5424311757087708,0.050000000745058,0.0458679050207138,296.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5424311757087708,0.050000000745058,0.0483011119067668,296.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5424311757087708,0.050000000745058,0.0356750376522541,296.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5424311757087708,0.050000000745058,0.0483011119067668,296.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5424311757087708,0.050000000745058,0.229119673371315,291.164794921875,291.1499938964844,286.2694396972656,285.3953857421875,291.1846618652344,296.732421875,291.1659545898437,1.0,0.1507588326930999,1.0,1.0,0.5895775556564331,1.0,-0.4887319803237915,0.2592721581459045,0.2294598370790481,0.1075260043144226,0.0,0.0,0.0,25.000120162963867,25.0,6.59147834777832,-0.0,27.42627716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5424323081970215,0.050000000745058,0.0458678938448429,296.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5424323081970215,0.050000000745058,0.0483011007308959,296.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5424323081970215,0.050000000745058,0.0356750302016735,296.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5424323081970215,0.050000000745058,0.0483011007308959,296.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5424323081970215,0.050000000745058,0.2291196286678314,291.1691589355469,291.1499938964844,286.31640625,285.42413330078125,291.18719482421875,296.7342529296875,291.17022705078125,1.0,0.1507588773965835,1.0,1.0,0.5865951776504517,1.0,-0.4887318909168243,0.260363757610321,0.2283681333065033,0.1086032912135124,0.0,0.0,0.0,24.99993133544922,25.0,6.061060428619385,-0.0,27.426284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5424323081970215,0.050000000745058,0.0458678938448429,296.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5424323081970215,0.050000000745058,0.0483011007308959,296.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5424323081970215,0.050000000745058,0.0356750302016735,296.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5424323081970215,0.050000000745058,0.0483011007308959,296.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5424323081970215,0.050000000745058,0.2291196286678314,291.1691589355469,291.1499938964844,286.31640625,285.42413330078125,291.18719482421875,296.7342529296875,291.17022705078125,1.0,0.1507588773965835,1.0,1.0,0.5865951776504517,1.0,-0.4887318909168243,0.260363757610321,0.2283681333065033,0.1086032912135124,0.0,0.0,0.0,24.99993133544922,25.0,6.061060428619385,-0.0,27.426284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424327850341797,0.050000000745058,0.0458678901195526,296.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424327850341797,0.050000000745058,0.0483010970056057,296.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424327850341797,0.050000000745058,0.0356750264763832,296.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424327850341797,0.050000000745058,0.0483010970056057,296.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424327850341797,0.050000000745058,0.2291196137666702,291.17120361328125,291.1499938964844,286.3394775390625,285.4385070800781,291.18817138671875,296.73516845703125,291.17218017578125,1.0,0.1507589221000671,1.0,1.0,0.5851039886474609,1.0,-0.4887318611145019,0.2609172761440277,0.227814570069313,0.1091485321521759,0.0,0.0,0.0,24.999849319458008,25.0,5.73875093460083,-0.0,27.426300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
