time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5424333214759827,0.050000000745058,0.0458678863942623,296.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5424333214759827,0.050000000745058,0.0483010932803154,296.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5424333214759827,0.050000000745058,0.0356750227510929,296.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5424333214759827,0.050000000745058,0.0483010932803154,296.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5424333214759827,0.050000000745058,0.229119598865509,291.173095703125,291.1499938964844,286.3622741699219,285.452880859375,291.18798828125,296.7361145019531,291.17401123046875,1.0,0.1507589966058731,1.0,1.0,0.5834417939186096,1.0,-0.4887318015098572,0.2615358531475067,0.2271959632635116,0.109758548438549,0.0,0.0,0.0,24.999765396118164,25.0,5.232898712158203,-0.0,27.42632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5424345135688782,0.050000000745058,0.0458678789436817,296.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5424345135688782,0.050000000745058,0.0483010858297348,296.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5424345135688782,0.050000000745058,0.0356750153005123,296.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5424345135688782,0.050000000745058,0.0483010858297348,296.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5424345135688782,0.050000000745058,0.2291195541620254,291.1762084960937,291.1499938964844,286.4068908691406,285.4815368652344,291.1861572265625,296.7380676269531,291.1768493652344,1.0,0.1507591903209686,1.0,1.0,0.580117404460907,1.0,-0.48873171210289,0.2627988159656524,0.2259328961372375,0.1110078692436218,0.0,0.0,0.0,24.99961471557617,25.0,3.746590614318848,-0.0,27.426389694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5424345135688782,0.050000000745058,0.0458678789436817,296.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5424345135688782,0.050000000745058,0.0483010858297348,296.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5424345135688782,0.050000000745058,0.0356750153005123,296.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5424345135688782,0.050000000745058,0.0483010858297348,296.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5424345135688782,0.050000000745058,0.2291195541620254,291.1762084960937,291.1499938964844,286.4068908691406,285.4815368652344,291.1861572265625,296.7380676269531,291.1768493652344,1.0,0.1507591903209686,1.0,1.0,0.580117404460907,1.0,-0.48873171210289,0.2627988159656524,0.2259328961372375,0.1110078692436218,0.0,0.0,0.0,24.99961471557617,25.0,3.746590614318848,-0.0,27.426389694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424361228942871,0.050000000745058,0.0458678640425205,296.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424361228942871,0.050000000745058,0.0483010709285736,296.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424361228942871,0.050000000745058,0.0356750078499317,296.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424361228942871,0.050000000745058,0.0483010709285736,296.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424361228942871,0.050000000745058,0.2291194796562194,291.1781921386719,291.1499938964844,286.45001220703125,285.5099792480469,291.18328857421875,296.74005126953125,291.1785583496094,1.0,0.1507594287395477,1.0,1.0,0.5767930150032043,1.0,-0.4887315630912781,0.2640834152698517,0.2246481478214264,0.1122912913560867,0.0,0.0,0.0,24.99949073791504,25.0,2.169070243835449,-0.0,27.42647933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424361228942871,0.050000000745058,0.0458678640425205,296.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424361228942871,0.050000000745058,0.0483010709285736,296.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424361228942871,0.050000000745058,0.0356750078499317,296.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424361228942871,0.050000000745058,0.0483010709285736,296.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5424361228942871,0.050000000745058,0.2291194796562194,291.1781921386719,291.1499938964844,286.45001220703125,285.5099792480469,291.18328857421875,296.74005126953125,291.1785583496094,1.0,0.1507594287395477,1.0,1.0,0.5767930150032043,1.0,-0.4887315630912781,0.2640834152698517,0.2246481478214264,0.1122912913560867,0.0,0.0,0.0,24.99949073791504,25.0,2.169070243835449,-0.0,27.42647933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5424388647079468,0.050000000745058,0.045867845416069,296.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5424388647079468,0.050000000745058,0.0483010485768318,296.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5424388647079468,0.050000000745058,0.0356749892234802,296.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5424388647079468,0.050000000745058,0.0483010485768318,296.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5424388647079468,0.050000000745058,0.2291193753480911,291.1791381835937,291.1499938964844,286.4937744140625,285.5397644042969,291.18023681640625,296.744873046875,291.17926025390625,1.0,0.1507597416639328,1.0,1.0,0.573259711265564,1.0,-0.4887313544750213,0.2654678225517273,0.223263531923294,0.1136963963508606,0.0,0.0,0.0,24.99937629699707,25.0,0.7111486196517944,-0.0,27.42658233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5424388647079468,0.050000000745058,0.045867845416069,296.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5424388647079468,0.050000000745058,0.0483010485768318,296.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5424388647079468,0.050000000745058,0.0356749892234802,296.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5424388647079468,0.050000000745058,0.0483010485768318,296.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5424388647079468,0.050000000745058,0.2291193753480911,291.1791381835937,291.1499938964844,286.4937744140625,285.5397644042969,291.18023681640625,296.744873046875,291.17926025390625,1.0,0.1507597416639328,1.0,1.0,0.573259711265564,1.0,-0.4887313544750213,0.2654678225517273,0.223263531923294,0.1136963963508606,0.0,0.0,0.0,24.99937629699707,25.0,0.7111486196517944,-0.0,27.42658233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5424426198005676,0.050000000745058,0.0458678156137466,296.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5424426198005676,0.050000000745058,0.0483010187745094,296.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5424426198005676,0.050000000745058,0.0356749668717384,296.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5424426198005676,0.050000000745058,0.0483010187745094,296.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5424426198005676,0.050000000745058,0.2291192412376403,291.1794738769531,291.1499938964844,286.5365295410156,285.56964111328125,291.1810302734375,296.7550964355469,291.1795654296875,1.0,0.1507600545883178,1.0,1.0,0.5700091123580933,1.0,-0.4887310564517975,0.2667618989944458,0.2219691276550293,0.1150369569659233,0.0,0.0,0.0,24.9992904663086,25.0,0.4363182783126831,-0.0,27.42669105529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.542443037033081,0.050000000745058,0.0458678118884563,296.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.542443037033081,0.050000000745058,0.0483010150492191,296.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.542443037033081,0.050000000745058,0.0356749631464481,296.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.542443037033081,0.050000000745058,0.0483010150492191,296.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.542443037033081,0.050000000745058,0.2291192263364792,291.17950439453125,291.1499938964844,286.5403747558594,285.57232666015625,291.1812438964844,296.7561950683594,291.1796264648437,1.0,0.1507600843906402,1.0,1.0,0.5697264671325684,1.0,-0.4887310266494751,0.2668752372264862,0.2218557596206665,0.1151556447148323,0.0,0.0,0.0,24.999282836914062,25.0,0.4624454975128174,-0.0,27.426700592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5424456000328064,0.050000000745058,0.0458677932620048,296.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5424456000328064,0.050000000745058,0.0483009926974773,296.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5424456000328064,0.050000000745058,0.0356749482452869,296.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5424456000328064,0.050000000745058,0.0483009926974773,296.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5424456000328064,0.050000000745058,0.2291191220283508,291.1798095703125,291.1499938964844,286.56463623046875,285.5896301269531,291.18310546875,296.7638854980469,291.17999267578125,1.0,0.1507602781057357,1.0,1.0,0.5679598450660706,1.0,-0.4887308180332184,0.2675866782665252,0.2211441248655319,0.1159047335386276,0.0,0.0,0.0,24.999242782592773,25.0,0.7967994213104248,-0.0,27.426761627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5424485206604004,0.050000000745058,0.045867770910263,296.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5424485206604004,0.050000000745058,0.0483009703457355,296.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5424485206604004,0.050000000745058,0.0356749333441257,296.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5424485206604004,0.050000000745058,0.0483009703457355,296.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5424485206604004,0.050000000745058,0.2291190028190612,291.1802673339844,291.1499938964844,286.5895690917969,285.6075134277344,291.1856994628906,296.7726745605469,291.1806030273437,1.0,0.1507604867219925,1.0,1.0,0.5661858320236206,1.0,-0.4887305796146393,0.2683066725730896,0.2204239070415496,0.1166681200265884,0.0,0.0,0.0,24.99920654296875,25.0,1.3497568368911743,-0.0,27.42682647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5424544811248779,0.050000000745058,0.0458677224814891,296.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5424544811248779,0.050000000745058,0.0483009219169616,296.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5424544811248779,0.050000000745058,0.0356748960912227,296.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5424544811248779,0.050000000745058,0.0483009219169616,296.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5424544811248779,0.050000000745058,0.2291187793016433,291.1820068359375,291.1499938964844,286.6411437988281,285.6451416015625,291.19287109375,296.793212890625,291.1826171875,1.0,0.1507609039545059,1.0,1.0,0.5626378655433655,1.0,-0.4887300729751587,0.2697673738002777,0.2189627140760421,0.1182213425636291,0.0,0.0,0.0,24.9991397857666,25.0,2.93480920791626,-0.0,27.42696189880371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5424544811248779,0.050000000745058,0.0458677224814891,296.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5424544811248779,0.050000000745058,0.0483009219169616,296.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5424544811248779,0.050000000745058,0.0356748960912227,296.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5424544811248779,0.050000000745058,0.0483009219169616,296.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5424544811248779,0.050000000745058,0.2291187793016433,291.1820068359375,291.1499938964844,286.6411437988281,285.6451416015625,291.19287109375,296.793212890625,291.1826171875,1.0,0.1507609039545059,1.0,1.0,0.5626378655433655,1.0,-0.4887300729751587,0.2697673738002777,0.2189627140760421,0.1182213425636291,0.0,0.0,0.0,24.9991397857666,25.0,2.93480920791626,-0.0,27.42696189880371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424599647521973,0.050000000745058,0.0458676815032959,296.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424599647521973,0.050000000745058,0.048300877213478,296.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424599647521973,0.050000000745058,0.03567486256361,296.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424599647521973,0.050000000745058,0.048300877213478,296.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424599647521973,0.050000000745058,0.2291185706853866,291.1849975585937,291.1499938964844,286.6949157714844,285.6849670410156,291.2022399902344,296.8170471191406,291.1859436035156,1.0,0.1507613509893417,1.0,1.0,0.5590898990631104,1.0,-0.4887296259403229,0.2712599635124206,0.2174696773290634,0.1197954714298248,0.0,0.0,0.0,24.99907875061035,25.0,4.919495105743408,-0.0,27.42711067199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424599647521973,0.050000000745058,0.0458676815032959,296.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424599647521973,0.050000000745058,0.048300877213478,296.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424599647521973,0.050000000745058,0.03567486256361,296.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424599647521973,0.050000000745058,0.048300877213478,296.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5424599647521973,0.050000000745058,0.2291185706853866,291.1849975585937,291.1499938964844,286.6949157714844,285.6849670410156,291.2022399902344,296.8170471191406,291.1859436035156,1.0,0.1507613509893417,1.0,1.0,0.5590898990631104,1.0,-0.4887296259403229,0.2712599635124206,0.2174696773290634,0.1197954714298248,0.0,0.0,0.0,24.99907875061035,25.0,4.919495105743408,-0.0,27.42711067199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.5424656271934509,0.050000000745058,0.0458676367998123,296.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.5424656271934509,0.050000000745058,0.0483008325099945,296.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.5424656271934509,0.050000000745058,0.0356748290359973,296.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.5424656271934509,0.050000000745058,0.0483008325099945,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.5424656271934509,0.050000000745058,0.2291183471679687,291.1893920898437,291.1499938964844,286.75067138671875,285.7268371582031,291.2128295898437,296.8435974121094,291.190673828125,1.0,0.1507618278264999,1.0,1.0,0.5554513335227966,1.0,-0.488729178905487,0.2728193998336792,0.2159097790718078,0.1214391887187957,0.0,0.0,0.0,24.99901962280273,25.0,6.964668273925781,-0.0,27.427270889282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.5424656271934509,0.050000000745058,0.0458676367998123,296.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.5424656271934509,0.050000000745058,0.0483008325099945,296.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.5424656271934509,0.050000000745058,0.0356748290359973,296.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.5424656271934509,0.050000000745058,0.0483008325099945,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.5424656271934509,0.050000000745058,0.2291183471679687,291.1893920898437,291.1499938964844,286.75067138671875,285.7268371582031,291.2128295898437,296.8435974121094,291.190673828125,1.0,0.1507618278264999,1.0,1.0,0.5554513335227966,1.0,-0.488729178905487,0.2728193998336792,0.2159097790718078,0.1214391887187957,0.0,0.0,0.0,24.99901962280273,25.0,6.964668273925781,-0.0,27.427270889282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.5424718856811523,0.050000000745058,0.0458675883710384,296.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.5424718856811523,0.050000000745058,0.0483007803559303,296.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.5424718856811523,0.050000000745058,0.0356747917830944,296.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.5424718856811523,0.050000000745058,0.0483007803559303,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.5424718856811523,0.050000000745058,0.2291181087493896,291.1951599121094,291.1499938964844,286.8082275390625,285.7705383300781,291.2249755859375,296.87261962890625,291.1968078613281,1.0,0.1507623344659805,1.0,1.0,0.5518127679824829,1.0,-0.4887286722660064,0.2744073867797851,0.2143212854862213,0.1231244429945945,0.0,0.0,0.0,24.99896812438965,25.0,9.023205757141112,-0.0,27.42743682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.5424718856811523,0.050000000745058,0.0458675883710384,296.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.5424718856811523,0.050000000745058,0.0483007803559303,296.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.5424718856811523,0.050000000745058,0.0356747917830944,296.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.5424718856811523,0.050000000745058,0.0483007803559303,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.5424718856811523,0.050000000745058,0.2291181087493896,291.1951599121094,291.1499938964844,286.8082275390625,285.7705383300781,291.2249755859375,296.87261962890625,291.1968078613281,1.0,0.1507623344659805,1.0,1.0,0.5518127679824829,1.0,-0.4887286722660064,0.2744073867797851,0.2143212854862213,0.1231244429945945,0.0,0.0,0.0,24.99896812438965,25.0,9.023205757141112,-0.0,27.42743682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.5424752235412598,0.050000000745058,0.0458675622940063,296.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.5424752235412598,0.050000000745058,0.0483007542788982,296.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.5424752235412598,0.050000000745058,0.0356747731566429,296.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.5424752235412598,0.050000000745058,0.0483007542788982,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.5424752235412598,0.050000000745058,0.2291179746389389,291.1985778808594,291.1499938964844,286.83758544921875,285.79302978515625,291.23162841796875,296.8879699707031,291.2004089355469,1.0,0.1507625877857208,1.0,1.0,0.5499935150146484,1.0,-0.488728404045105,0.2752115726470947,0.2135168313980102,0.1239822655916214,0.0,0.0,0.0,24.99894523620605,25.0,10.06821060180664,-0.0,27.42752265930176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5424788594245911,0.050000000745058,0.0458675362169742,296.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5424788594245911,0.050000000745058,0.0483007244765758,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5424788594245911,0.050000000745058,0.0356747508049011,296.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5424788594245911,0.050000000745058,0.0483007244765758,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5424788594245911,0.050000000745058,0.2291178405284881,291.2023620605469,291.1499938964844,286.8673400878906,285.81591796875,291.2375183105469,296.90380859375,291.204345703125,1.0,0.1507628560066223,1.0,1.0,0.5480037331581116,1.0,-0.4887281060218811,0.276095300912857,0.2126327902078628,0.1249227076768875,0.0,0.0,0.0,24.998910903930664,25.0,10.9459228515625,-0.0,27.427610397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5424866080284119,0.050000000745058,0.0458674766123294,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5424866080284119,0.050000000745058,0.0483006611466407,296.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5424866080284119,0.050000000745058,0.0356747023761272,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5424866080284119,0.050000000745058,0.0483006611466407,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5424866080284119,0.050000000745058,0.2291175425052642,291.2105712890625,291.1499938964844,286.92779541015625,285.8627319335937,291.2491760253906,296.9371337890625,291.2127685546875,1.0,0.1507634222507476,1.0,1.0,0.5440241694450378,1.0,-0.4887274801731109,0.2778975367546081,0.2108299136161804,0.1268484592437744,0.0,0.0,0.0,24.99884986877441,25.0,12.173577308654783,-0.0,27.427793502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5424866080284119,0.050000000745058,0.0458674766123294,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5424866080284119,0.050000000745058,0.0483006611466407,296.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5424866080284119,0.050000000745058,0.0356747023761272,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5424866080284119,0.050000000745058,0.0483006611466407,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5424866080284119,0.050000000745058,0.2291175425052642,291.2105712890625,291.1499938964844,286.92779541015625,285.8627319335937,291.2491760253906,296.9371337890625,291.2127685546875,1.0,0.1507634222507476,1.0,1.0,0.5440241694450378,1.0,-0.4887274801731109,0.2778975367546081,0.2108299136161804,0.1268484592437744,0.0,0.0,0.0,24.99884986877441,25.0,12.173577308654783,-0.0,27.427793502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.5424950122833252,0.050000000745058,0.0458674095571041,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.5424950122833252,0.050000000745058,0.0483005903661251,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.5424950122833252,0.050000000745058,0.0356746539473533,296.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.5424950122833252,0.050000000745058,0.0483005903661251,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.5424950122833252,0.050000000745058,0.229117214679718,291.2196044921875,291.1499938964844,286.98944091796875,285.9108581542969,291.2619934082031,296.9725341796875,291.2220153808594,1.0,0.1507640182971954,1.0,1.0,0.5400446057319641,1.0,-0.488726794719696,0.27973273396492,0.2089940458536148,0.1288204789161682,0.0,0.0,0.0,24.998794555664062,25.0,13.385372161865234,-0.0,27.4279842376709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.5424950122833252,0.050000000745058,0.0458674095571041,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.5424950122833252,0.050000000745058,0.0483005903661251,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.5424950122833252,0.050000000745058,0.0356746539473533,296.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.5424950122833252,0.050000000745058,0.0483005903661251,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.5424950122833252,0.050000000745058,0.229117214679718,291.2196044921875,291.1499938964844,286.98944091796875,285.9108581542969,291.2619934082031,296.9725341796875,291.2220153808594,1.0,0.1507640182971954,1.0,1.0,0.5400446057319641,1.0,-0.488726794719696,0.27973273396492,0.2089940458536148,0.1288204789161682,0.0,0.0,0.0,24.998794555664062,25.0,13.385372161865234,-0.0,27.4279842376709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.5425043702125549,0.050000000745058,0.0458673387765884,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.5425043702125549,0.050000000745058,0.0483005158603191,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.5425043702125549,0.050000000745058,0.0356745980679988,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.5425043702125549,0.050000000745058,0.0483005158603191,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.5425043702125549,0.050000000745058,0.2291168570518493,291.22930908203125,291.1499938964844,287.05206298828125,285.9600830078125,291.27117919921875,297.01025390625,291.23175048828125,1.0,0.1507646441459655,1.0,1.0,0.5355043411254883,1.0,-0.4887260198593139,0.2818636000156402,0.2068624049425125,0.1310998797416687,0.0,0.0,0.0,24.99870491027832,25.0,13.69233512878418,-0.0,27.428186416625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.5425043702125549,0.050000000745058,0.0458673387765884,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.5425043702125549,0.050000000745058,0.0483005158603191,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.5425043702125549,0.050000000745058,0.0356745980679988,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.5425043702125549,0.050000000745058,0.0483005158603191,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.5425043702125549,0.050000000745058,0.2291168570518493,291.22930908203125,291.1499938964844,287.05206298828125,285.9600830078125,291.27117919921875,297.01025390625,291.23175048828125,1.0,0.1507646441459655,1.0,1.0,0.5355043411254883,1.0,-0.4887260198593139,0.2818636000156402,0.2068624049425125,0.1310998797416687,0.0,0.0,0.0,24.99870491027832,25.0,13.69233512878418,-0.0,27.428186416625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5425143241882324,0.050000000745058,0.0458672605454921,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5425143241882324,0.050000000745058,0.0483004339039325,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5425143241882324,0.050000000745058,0.0356745384633541,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5425143241882324,0.050000000745058,0.0483004339039325,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5425143241882324,0.050000000745058,0.2291164696216583,291.2388610839844,291.1499938964844,287.11541748046875,286.0101928710937,291.28045654296875,297.0507202148437,291.24127197265625,1.0,0.1507653146982193,1.0,1.0,0.5309640765190125,1.0,-0.4887252151966095,0.2840465903282165,0.2046786248683929,0.1334431767463684,0.0,0.0,0.0,24.998624801635746,25.0,13.539644241333008,-0.0,27.428401947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5425143241882324,0.050000000745058,0.0458672605454921,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5425143241882324,0.050000000745058,0.0483004339039325,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5425143241882324,0.050000000745058,0.0356745384633541,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5425143241882324,0.050000000745058,0.0483004339039325,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5425143241882324,0.050000000745058,0.2291164696216583,291.2388610839844,291.1499938964844,287.11541748046875,286.0101928710937,291.28045654296875,297.0507202148437,291.24127197265625,1.0,0.1507653146982193,1.0,1.0,0.5309640765190125,1.0,-0.4887252151966095,0.2840465903282165,0.2046786248683929,0.1334431767463684,0.0,0.0,0.0,24.998624801635746,25.0,13.539644241333008,-0.0,27.428401947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.5425195097923279,0.050000000745058,0.0458672232925891,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.5425195097923279,0.050000000745058,0.0483003929257392,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.5425195097923279,0.050000000745058,0.0356745049357414,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.5425195097923279,0.050000000745058,0.0483003929257392,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.5425195097923279,0.050000000745058,0.2291162759065628,291.2436218261719,291.1499938964844,287.1473083496094,286.0355224609375,291.2855529785156,297.0722351074219,291.2460632324219,1.0,0.1507656574249267,1.0,1.0,0.5286939144134521,1.0,-0.488724797964096,0.2851543724536896,0.2035704255104065,0.1346351653337478,0.0,0.0,0.0,24.99858856201172,25.0,13.58176326751709,-0.0,27.42851448059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479858398437,0.5425249934196472,0.050000000745058,0.0458671785891056,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479858398437,0.5425249934196472,0.050000000745058,0.0483003482222557,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479858398437,0.5425249934196472,0.050000000745058,0.0356744714081287,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479858398437,0.5425249934196472,0.050000000745058,0.0483003482222557,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479858398437,0.5425249934196472,0.050000000745058,0.2291160523891449,291.2484436035156,291.1499938964844,287.1792907714844,286.06103515625,291.2886962890625,297.0948791503906,291.2508544921875,1.0,0.1507660299539566,1.0,1.0,0.5261064171791077,1.0,-0.4887243509292602,0.2864230275154114,0.2023013234138488,0.1359898000955581,0.0,0.0,0.0,24.9985294342041,25.0,13.376144409179688,-0.0,27.428630828857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.5425363183021545,0.050000000745058,0.0458670929074287,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.5425363183021545,0.050000000745058,0.0483002550899982,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.5425363183021545,0.050000000745058,0.0356744043529033,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.5425363183021545,0.050000000745058,0.0483002550899982,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.5425363183021545,0.050000000745058,0.2291156202554702,291.25750732421875,291.1499938964844,287.2435302734375,286.1123962402344,291.2934265136719,297.1424560546875,291.2596435546875,1.0,0.1507668048143386,1.0,1.0,0.5209314227104187,1.0,-0.4887234270572662,0.2890229225158691,0.1997005045413971,0.1387679427862167,0.0,0.0,0.0,24.9984188079834,25.0,12.108118057250977,-0.0,27.42888069152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.5425363183021545,0.050000000745058,0.0458670929074287,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.5425363183021545,0.050000000745058,0.0483002550899982,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.5425363183021545,0.050000000745058,0.0356744043529033,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.5425363183021545,0.050000000745058,0.0483002550899982,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.5425363183021545,0.050000000745058,0.2291156202554702,291.25750732421875,291.1499938964844,287.2435302734375,286.1123962402344,291.2934265136719,297.1424560546875,291.2596435546875,1.0,0.1507668048143386,1.0,1.0,0.5209314227104187,1.0,-0.4887234270572662,0.2890229225158691,0.1997005045413971,0.1387679427862167,0.0,0.0,0.0,24.9984188079834,25.0,12.108118057250977,-0.0,27.42888069152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.5425479412078857,0.050000000745058,0.0458670035004615,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.5425479412078857,0.050000000745058,0.0483001619577407,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.5425479412078857,0.050000000745058,0.0356743335723876,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.5425479412078857,0.050000000745058,0.0483001619577407,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.5425479412078857,0.050000000745058,0.2291151732206344,291.2655944824219,291.1499938964844,287.30792236328125,286.16412353515625,291.29766845703125,297.1910400390625,291.2675170898437,1.0,0.1507676243782043,1.0,1.0,0.5157564282417297,1.0,-0.4887224733829498,0.291678786277771,0.1970436871051788,0.1416087597608566,0.0,0.0,0.0,24.99831962585449,25.0,10.842293739318848,-0.0,27.42914581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.5425479412078857,0.050000000745058,0.0458670035004615,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.5425479412078857,0.050000000745058,0.0483001619577407,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.5425479412078857,0.050000000745058,0.0356743335723876,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.5425479412078857,0.050000000745058,0.0483001619577407,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.5425479412078857,0.050000000745058,0.2291151732206344,291.2655944824219,291.1499938964844,287.30792236328125,286.16412353515625,291.29766845703125,297.1910400390625,291.2675170898437,1.0,0.1507676243782043,1.0,1.0,0.5157564282417297,1.0,-0.4887224733829498,0.291678786277771,0.1970436871051788,0.1416087597608566,0.0,0.0,0.0,24.99831962585449,25.0,10.842293739318848,-0.0,27.42914581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723083496094,0.5425602197647095,0.050000000745058,0.0458669066429138,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723083496094,0.5425602197647095,0.050000000745058,0.0483000613749027,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723083496094,0.5425602197647095,0.050000000745058,0.035674262791872,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723083496094,0.5425602197647095,0.050000000745058,0.0483000613749027,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723083496094,0.5425602197647095,0.050000000745058,0.2291146963834762,291.2726135253906,291.1499938964844,287.3722229003906,286.2159729003906,291.295654296875,297.2394714355469,291.2740783691406,1.0,0.1507685035467147,1.0,1.0,0.5100177526473999,1.0,-0.488721489906311,0.2946836650371551,0.1940378099679947,0.1448017060756683,0.0,0.0,0.0,24.99818229675293,25.0,8.463531494140625,-0.0,27.42943382263184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
