time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723083496094,0.5425602197647095,0.050000000745058,0.0458669066429138,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723083496094,0.5425602197647095,0.050000000745058,0.0483000613749027,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723083496094,0.5425602197647095,0.050000000745058,0.035674262791872,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723083496094,0.5425602197647095,0.050000000745058,0.0483000613749027,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723083496094,0.5425602197647095,0.050000000745058,0.2291146963834762,291.2726135253906,291.1499938964844,287.3722229003906,286.2159729003906,291.295654296875,297.2394714355469,291.2740783691406,1.0,0.1507685035467147,1.0,1.0,0.5100177526473999,1.0,-0.488721489906311,0.2946836650371551,0.1940378099679947,0.1448017060756683,0.0,0.0,0.0,24.99818229675293,25.0,8.463531494140625,-0.0,27.42943382263184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.542572557926178,0.050000000745058,0.0458668135106563,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.542572557926178,0.050000000745058,0.0482999607920646,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.542572557926178,0.050000000745058,0.035674188286066,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.542572557926178,0.050000000745058,0.0482999607920646,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.542572557926178,0.050000000745058,0.229114219546318,291.2774353027344,291.1499938964844,287.4362487792969,286.267822265625,291.2911682128906,297.2872314453125,291.2783508300781,1.0,0.1507694572210312,1.0,1.0,0.5042791366577148,1.0,-0.4887204766273498,0.2977645695209503,0.1909559220075607,0.1480724513530731,0.0,0.0,0.0,24.9980583190918,25.0,5.439754962921143,-0.0,27.429744720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.542572557926178,0.050000000745058,0.0458668135106563,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.542572557926178,0.050000000745058,0.0482999607920646,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.542572557926178,0.050000000745058,0.035674188286066,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.542572557926178,0.050000000745058,0.0482999607920646,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.542572557926178,0.050000000745058,0.229114219546318,291.2774353027344,291.1499938964844,287.4362487792969,286.267822265625,291.2911682128906,297.2872314453125,291.2783508300781,1.0,0.1507694572210312,1.0,1.0,0.5042791366577148,1.0,-0.4887204766273498,0.2977645695209503,0.1909559220075607,0.1480724513530731,0.0,0.0,0.0,24.9980583190918,25.0,5.439754962921143,-0.0,27.429744720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.5425787568092346,0.050000000745058,0.0458667650818824,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.5425787568092346,0.050000000745058,0.0482999123632907,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.5425787568092346,0.050000000745058,0.035674151033163,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.5425787568092346,0.050000000745058,0.0482999123632907,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.5425787568092346,0.050000000745058,0.2291139811277389,291.2790832519531,291.1499938964844,287.4681091308594,286.293701171875,291.28826904296875,297.31072998046875,291.2797241210937,1.0,0.1507699489593505,1.0,1.0,0.5014098286628723,1.0,-0.4887199699878692,0.2993293702602386,0.1893906146287918,0.1497320830821991,0.0,0.0,0.0,24.99800109863281,25.0,3.95139741897583,-0.0,27.429908752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.5425850749015808,0.050000000745058,0.0458667166531086,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.5425850749015808,0.050000000745058,0.0482998602092266,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.5425850749015808,0.050000000745058,0.03567411378026,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.5425850749015808,0.050000000745058,0.0482998602092266,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.5425850749015808,0.050000000745058,0.2291137427091598,291.2801818847656,291.1499938964844,287.4997863769531,286.3194885253906,291.28369140625,297.3339538574219,291.28057861328125,1.0,0.1507704704999923,1.0,1.0,0.4983859956264496,1.0,-0.4887194633483886,0.3009912371635437,0.1877282410860061,0.1514878869056701,0.0,0.0,0.0,24.99793243408203,25.0,2.30004620552063,-0.0,27.430078506469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.5425963401794434,0.050000000745058,0.0458666272461414,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.5425963401794434,0.050000000745058,0.0482997670769691,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.5425963401794434,0.050000000745058,0.0356740429997444,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.5425963401794434,0.050000000745058,0.0482997670769691,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.5425963401794434,0.050000000745058,0.2291133105754852,291.28057861328125,291.1499938964844,287.5569152832031,286.36602783203125,291.2730407714844,297.37530517578125,291.2803039550781,1.0,0.1507714390754699,1.0,1.0,0.4928942620754242,1.0,-0.4887185394763946,0.304063618183136,0.1846549361944198,0.1547285467386245,0.0,0.0,0.0,24.9978141784668,25.0,-1.1872447729110718,-0.0,27.430402755737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.280517578125,0.5425974726676941,0.050000000745058,0.0458666197955608,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.280517578125,0.5425974726676941,0.050000000745058,0.0482997596263885,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.280517578125,0.5425974726676941,0.050000000745058,0.0356740392744541,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.280517578125,0.5425974726676941,0.050000000745058,0.0482997596263885,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.280517578125,0.5425974726676941,0.050000000745058,0.2291132658720016,291.2804870605469,291.1499938964844,287.5626525878906,286.3707275390625,291.2718811035156,297.3794250488281,291.2801513671875,1.0,0.1507715433835983,1.0,1.0,0.4923383593559265,1.0,-0.4887184500694275,0.3043777048587799,0.1843407601118087,0.1550594568252563,0.0,0.0,0.0,24.99780464172364,25.0,-1.5406533479690552,-0.0,27.43043708801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.542609691619873,0.050000000745058,0.0458665266633033,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.542609691619873,0.050000000745058,0.0482996590435504,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.542609691619873,0.050000000745058,0.0356739647686481,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.542609691619873,0.050000000745058,0.0482996590435504,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.542609691619873,0.050000000745058,0.2291127890348434,291.27801513671875,291.1499938964844,287.6246337890625,286.4214172363281,291.25799560546875,297.4236145019531,291.27703857421875,1.0,0.1507726609706878,1.0,1.0,0.4862907230854034,1.0,-0.4887174665927887,0.3078303635120392,0.1808871030807495,0.1586915105581283,0.0,0.0,0.0,24.9976863861084,25.0,-5.305698394775391,-0.0,27.43081855773925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.542609691619873,0.050000000745058,0.0458665266633033,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.542609691619873,0.050000000745058,0.0482996590435504,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.542609691619873,0.050000000745058,0.0356739647686481,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.542609691619873,0.050000000745058,0.0482996590435504,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.542609691619873,0.050000000745058,0.2291127890348434,291.27801513671875,291.1499938964844,287.6246337890625,286.4214172363281,291.25799560546875,297.4236145019531,291.27703857421875,1.0,0.1507726609706878,1.0,1.0,0.4862907230854034,1.0,-0.4887174665927887,0.3078303635120392,0.1808871030807495,0.1586915105581283,0.0,0.0,0.0,24.9976863861084,25.0,-5.305698394775391,-0.0,27.43081855773925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.542621374130249,0.050000000745058,0.0458664372563362,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.542621374130249,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.542621374130249,0.050000000745058,0.0356738939881324,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.542621374130249,0.050000000745058,0.048299565911293,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.542621374130249,0.050000000745058,0.2291123420000076,291.2730712890625,291.1499938964844,287.6850891113281,286.4709777832031,291.2431030273437,297.4661865234375,291.2715148925781,1.0,0.1507738381624221,1.0,1.0,0.4803875088691711,1.0,-0.4887165129184723,0.3112625479698181,0.1774539798498153,0.1622943580150604,0.0,0.0,0.0,24.99758720397949,25.0,-8.701629638671875,-0.0,27.43121719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733154296875,0.5426214337348938,0.050000000745058,0.0458664335310459,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733154296875,0.5426214337348938,0.050000000745058,0.048299565911293,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733154296875,0.5426214337348938,0.050000000745058,0.0356738939881324,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733154296875,0.5426214337348938,0.050000000745058,0.048299565911293,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733154296875,0.5426214337348938,0.050000000745058,0.2291123420000076,291.2730407714844,291.1499938964844,287.6854858398437,286.4713134765625,291.24298095703125,297.46649169921875,291.2714538574219,1.0,0.1507738381624221,1.0,1.0,0.4803462624549866,1.0,-0.4887165129184723,0.3112867176532745,0.1774297952651977,0.1623196899890899,0.0,0.0,0.0,24.99758720397949,25.0,-8.724020004272461,-0.0,27.43122100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5426327586174011,0.050000000745058,0.045866347849369,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5426327586174011,0.050000000745058,0.0482994727790355,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5426327586174011,0.050000000745058,0.0356738269329071,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5426327586174011,0.050000000745058,0.0482994727790355,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5426327586174011,0.050000000745058,0.229111909866333,291.26580810546875,291.1499938964844,287.7450561523437,286.520263671875,291.2259826660156,297.5081481933594,291.263671875,1.0,0.1507750749588012,1.0,1.0,0.4744017720222473,1.0,-0.4887155890464782,0.3147983253002167,0.1739172637462616,0.1659934967756271,0.0,0.0,0.0,24.997493743896484,25.0,-11.91993808746338,-0.0,27.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5426327586174011,0.050000000745058,0.045866347849369,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5426327586174011,0.050000000745058,0.0482994727790355,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5426327586174011,0.050000000745058,0.0356738269329071,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5426327586174011,0.050000000745058,0.0482994727790355,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5426327586174011,0.050000000745058,0.229111909866333,291.26580810546875,291.1499938964844,287.7450561523437,286.520263671875,291.2259826660156,297.5081481933594,291.263671875,1.0,0.1507750749588012,1.0,1.0,0.4744017720222473,1.0,-0.4887155890464782,0.3147983253002167,0.1739172637462616,0.1659934967756271,0.0,0.0,0.0,24.997493743896484,25.0,-11.91993808746338,-0.0,27.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5426382422447205,0.050000000745058,0.0458663068711757,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5426382422447205,0.050000000745058,0.0482994280755519,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5426382422447205,0.050000000745058,0.0356737934052944,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5426382422447205,0.050000000745058,0.0482994280755519,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.5426382422447205,0.050000000745058,0.2291116863489151,291.2613220214844,291.1499938964844,287.7742919921875,286.5443420410156,291.2166748046875,297.52850341796875,291.2589111328125,1.0,0.1507757008075714,1.0,1.0,0.4714295566082001,1.0,-0.4887151420116424,0.316574364900589,0.1721407771110534,0.1678465157747268,0.0,0.0,0.0,24.99744987487793,25.0,-13.502045631408691,-0.0,27.431859970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.5426433086395264,0.050000000745058,0.0458662658929824,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.5426433086395264,0.050000000745058,0.0482993870973587,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.5426433086395264,0.050000000745058,0.035673763602972,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.5426433086395264,0.050000000745058,0.0482993870973587,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.5426433086395264,0.050000000745058,0.2291114926338195,291.2563171386719,291.1499938964844,287.8031311035156,286.568115234375,291.2091369628906,297.548583984375,291.253662109375,1.0,0.1507763266563415,1.0,1.0,0.468732625246048,1.0,-0.488714724779129,0.3182062208652496,0.1705085039138794,0.1695531457662582,0.0,0.0,0.0,24.997432708740234,25.0,-14.734169006347656,-0.0,27.432079315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24835205078125,0.5426510572433472,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24835205078125,0.5426510572433472,0.050000000745058,0.0482993237674236,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24835205078125,0.5426510572433472,0.050000000745058,0.0356737151741981,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24835205078125,0.5426510572433472,0.050000000745058,0.0482993237674236,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24835205078125,0.5426510572433472,0.050000000745058,0.2291111946105957,291.247802734375,291.1499938964844,287.84771728515625,286.6049194335937,291.19781494140625,297.5797424316406,291.2450256347656,1.0,0.1507773250341415,1.0,1.0,0.4644788205623626,1.0,-0.4887140989303589,0.3207839131355285,0.1679302006959915,0.1722425818443298,0.0,0.0,0.0,24.997407913208008,25.0,-15.839696884155272,-0.0,27.432430267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460021972656,0.5426530838012695,0.050000000745058,0.0458661913871765,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460021972656,0.5426530838012695,0.050000000745058,0.0482993088662624,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460021972656,0.5426530838012695,0.050000000745058,0.0356737039983272,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460021972656,0.5426530838012695,0.050000000745058,0.0482993088662624,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460021972656,0.5426530838012695,0.050000000745058,0.2291111201047897,291.2454528808594,291.1499938964844,287.8594665527344,286.6146545410156,291.1945495605469,297.5879821777344,291.2426452636719,1.0,0.150777593255043,1.0,1.0,0.4633387625217438,1.0,-0.4887139201164245,0.3214788436889648,0.1672350913286209,0.1729661375284195,0.0,0.0,0.0,24.99740028381348,25.0,-16.123737335205078,-0.0,27.432525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5426581501960754,0.050000000745058,0.0458661504089832,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5426581501960754,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5426581501960754,0.050000000745058,0.0356736741960048,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5426581501960754,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397766113281,0.5426581501960754,0.050000000745058,0.2291109263896942,291.2392272949219,291.1499938964844,287.8892822265625,286.6393127441406,291.1857604980469,297.60894775390625,291.2362365722656,1.0,0.1507782936096191,1.0,1.0,0.4604083001613617,1.0,-0.4887135326862335,0.3232727646827698,0.1654407531023025,0.1748309880495071,0.0,0.0,0.0,24.99738121032715,25.0,-16.909170150756836,-0.0,27.432769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342834472656,0.5426623225212097,0.050000000745058,0.0458661206066608,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342834472656,0.5426623225212097,0.050000000745058,0.0482992343604564,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342834472656,0.5426623225212097,0.050000000745058,0.0356736481189727,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342834472656,0.5426623225212097,0.050000000745058,0.0482992343604564,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342834472656,0.5426623225212097,0.050000000745058,0.229110762476921,291.23370361328125,291.1499938964844,287.91387939453125,286.65966796875,291.1778564453125,297.6263732910156,291.2305603027344,1.0,0.1507788747549057,1.0,1.0,0.4579448997974396,1.0,-0.4887131750583648,0.324788898229599,0.1639242768287658,0.1764037460088729,0.0,0.0,0.0,24.99736595153809,25.0,-17.633188247680664,-0.0,27.432979583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.5426701307296753,0.050000000745058,0.045866061002016,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.5426701307296753,0.050000000745058,0.0482991710305213,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.5426701307296753,0.050000000745058,0.0356736034154892,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.5426701307296753,0.050000000745058,0.0482991710305213,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.5426701307296753,0.1430094838142395,0.2291104644536972,291.2211303710937,291.1499938964844,287.9658203125,286.7027282714844,291.1681213378906,297.6636657714844,291.218017578125,1.0,0.1507801264524459,1.0,1.0,0.4534355103969574,1.0,-0.4887125492095947,0.3275957107543945,0.1611168384552002,0.1793265044689178,0.0,0.0,0.0,24.99740982055664,25.0,-17.54642677307129,-0.0,27.43342971801757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5428208112716675,0.050000000745058,0.0458649136126041,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5428208112716675,0.050000000745058,0.0482979603111743,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5428208112716675,0.050000000745058,0.0356727093458175,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5428208112716675,0.050000000745058,0.0482979603111743,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5434280633926392,0.1430797576904297,0.2297236025333404,291.2210388183594,291.1499938964844,287.9661865234375,286.7030334472656,291.16802978515625,297.6639099121094,291.2179260253906,1.0,0.1507869958877563,1.0,1.0,0.4534040093421936,1.0,-0.4894112050533294,0.3281179070472717,0.1612932980060577,0.179419070482254,0.0,0.0,0.0,24.96942710876465,43.0,-17.54107093811035,-0.0,27.470157623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2321472167969,0.6884180903434753,0.050000000745058,0.0452548302710056,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2321472167969,0.6884180903434753,0.050000000745058,0.0476555153727531,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2321472167969,0.6884180903434753,0.050000000745058,0.0351982004940509,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2321472167969,0.6884180903434753,0.050000000745058,0.0476555153727531,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.9358568787574768,0.1474978625774383,0.5651958584785461,291.2379150390625,291.04998779296875,288.0161437988281,286.7445068359375,291.3148498535156,297.65087890625,291.24517822265625,1.0,0.168072298169136,1.0,1.0,0.4488630890846252,1.0,-0.8891627788543701,0.584767758846283,0.3043950200080871,0.3555510342121124,0.0,0.0,0.0,12.382344245910645,46.0,38.72700881958008,-0.0,58.702369689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2321472167969,0.6884180903434753,0.050000000745058,0.0452548302710056,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2321472167969,0.6884180903434753,0.050000000745058,0.0476555153727531,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2321472167969,0.6884180903434753,0.050000000745058,0.0351982004940509,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2321472167969,0.6884180903434753,0.050000000745058,0.0476555153727531,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.9358568787574768,0.1474978625774383,0.5651958584785461,291.2379150390625,291.04998779296875,288.0161437988281,286.7445068359375,291.3148498535156,297.65087890625,291.24517822265625,1.0,0.168072298169136,1.0,1.0,0.4488630890846252,1.0,-0.8891627788543701,0.584767758846283,0.3043950200080871,0.3555510342121124,0.0,0.0,0.0,12.382344245910645,46.0,38.72700881958008,-0.0,58.702369689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.253173828125,0.6854032278060913,0.050000000745058,0.0452600084245204,297.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.253173828125,0.6854032278060913,0.050000000745058,0.0476609654724597,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.253173828125,0.6854032278060913,0.050000000745058,0.0352022275328636,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.253173828125,0.6854032278060913,0.050000000745058,0.0476609654724597,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25665283203125,0.9564923048019408,0.1490457206964492,0.6066842079162598,291.2567138671875,291.04998779296875,288.0401916503906,286.7644958496094,291.3191223144531,297.63427734375,291.2605895996094,1.0,0.1758294850587844,1.0,1.0,0.446592628955841,1.0,-0.938996434211731,0.6181609630584717,0.3208354711532593,0.379751443862915,0.0,0.0,0.0,13.087172508239746,46.0,38.91592025756836,-0.0,67.97566986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.6827906370162964,0.050000000745058,0.0452645979821682,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.6827906370162964,0.050000000745058,0.0476658008992672,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.6827906370162964,0.050000000745058,0.0352058000862598,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.6827906370162964,0.050000000745058,0.0476658008992672,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.9743743538856506,0.1505195200443267,0.6480790972709656,291.2695007324219,290.95001220703125,288.0635681152344,286.7839660644531,291.3346862792969,297.62127685546875,291.2732238769531,1.0,0.1837803870439529,1.0,1.0,0.445483535528183,1.0,-0.988700807094574,0.6502730846405029,0.338427722454071,0.4025803208351135,0.0,0.0,0.0,13.799083709716797,34.0,39.069427490234375,-0.0,78.15101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966003417969,0.9688773155212402,0.144286647439003,0.1289170533418655,297.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926330566406,0.6800863146781921,0.1424552798271179,0.0476708896458148,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926330566406,0.6800863146781921,0.050000000745058,0.0352095551788806,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926330566406,0.6800863146781921,0.050000000745058,0.0476708896458148,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.9497133493423462,0.1537916362285614,0.6082019209861755,291.2967834472656,290.95001220703125,288.0990600585937,286.8135070800781,291.3622741699219,297.6289978027344,291.3011169433594,1.0,0.1916888654232025,1.0,1.0,0.44373419880867,1.0,-1.0412737131118774,0.6848028898239136,0.3564707934856415,0.4274548292160034,0.0,0.0,0.0,14.585307121276855,34.0,45.46174621582031,-0.0,90.00933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3037109375,0.9698320627212524,0.1434024721384048,0.1296595484018325,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016662597656,0.8408122658729553,0.1439983546733856,0.0908749103546142,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000183105469,0.6794338226318359,0.050000000745058,0.0352104939520359,297.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000183105469,0.6794338226318359,0.050000000745058,0.0476721599698066,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.9268243312835692,0.1549500077962875,0.5721927881240845,291.3038635253906,290.45001220703125,288.1082763671875,286.8211669921875,291.3664855957031,297.6276550292969,291.3076171875,1.0,0.1931566745042801,1.0,1.0,0.4432653784751892,1.0,-1.0508050918579102,0.6912616491317749,0.3595434427261352,0.4321424067020416,0.0,0.0,0.0,14.739824295043944,54.0,44.44586944580078,-0.0,92.29947662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192138671875,0.9621946215629578,0.1418720185756683,0.1283759623765945,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.9625157713890076,0.1446374505758285,0.1353173553943634,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31610107421875,0.67618727684021,0.1378511786460876,0.0352153219282627,297.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166198730469,0.7660884857177734,0.1411926597356796,0.0694513246417045,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189392089844,0.9076427221298218,0.1586333811283111,0.5490725040435791,291.3194274902344,290.45001220703125,288.1313171386719,286.84039306640625,291.38250732421875,297.6205749511719,291.3232116699219,1.0,0.2020549327135086,1.0,1.0,0.4420602321624756,1.0,-1.1009743213653564,0.7237406969070435,0.377233624458313,0.454789400100708,0.0,0.0,0.0,15.556024551391602,54.0,43.39693832397461,-0.0,104.98789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3342590332031,0.9802806973457336,0.141850009560585,0.1276493370532989,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33428955078125,0.8988552093505859,0.1453476250171661,0.1056228131055831,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33380126953125,0.945914626121521,0.1393211781978607,0.0893555730581283,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341064453125,0.9687225818634032,0.1422645002603531,0.1294186115264892,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.8855511546134949,0.1624011546373367,0.4797203242778778,291.3348693847656,289.95001220703125,288.1499938964844,286.8559875488281,291.404052734375,297.6174621582031,291.33856201171875,1.0,0.2117881774902343,1.0,1.0,0.441047191619873,1.0,-1.173161506652832,0.7705471515655518,0.4026143252849579,0.4811305999755859,0.0,0.0,0.0,15.66338348388672,74.0,47.4182014465332,-0.0,117.25980377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31298828125,0.9432477951049804,0.1428865045309066,0.1283858120441436,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.9535540342330932,0.1473367810249328,0.1392159312963485,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31317138671875,0.9327731728553772,0.1383209079504013,0.096995010972023,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31298828125,0.9435257911682128,0.1428684592247009,0.1353017389774322,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134460449219,0.9183205962181092,0.169910579919815,0.5984054803848267,291.3114624023437,289.45001220703125,288.1830444335937,286.88311767578125,291.2024841308594,297.63409423828125,291.30224609375,1.0,0.2384381890296936,1.0,1.0,0.4136526882648468,1.0,-1.3184125423431396,0.898835301399231,0.4195772707462311,0.5873365998268127,0.0,0.0,0.0,19.45879364013672,94.0,-55.82136917114258,-0.0,173.8600311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31298828125,0.9432477951049804,0.1428865045309066,0.1283858120441436,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.9535540342330932,0.1473367810249328,0.1392159312963485,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31317138671875,0.9327731728553772,0.1383209079504013,0.096995010972023,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31298828125,0.9435257911682128,0.1428684592247009,0.1353017389774322,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134460449219,0.9183205962181092,0.169910579919815,0.5984054803848267,291.3114624023437,289.45001220703125,288.1830444335937,286.88311767578125,291.2024841308594,297.63409423828125,291.30224609375,1.0,0.2384381890296936,1.0,1.0,0.4136526882648468,1.0,-1.3184125423431396,0.898835301399231,0.4195772707462311,0.5873365998268127,0.0,0.0,0.0,19.45879364013672,94.0,-55.82136917114258,-0.0,173.8600311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.9338176846504213,0.1446412950754165,0.129955768585205,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.9463104009628296,0.1500578075647354,0.1416943371295929,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.920399010181427,0.1392388641834259,0.0973846092820167,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.933647394180298,0.1446585804224014,0.1367853432893753,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.9870303273200988,0.1734509915113449,0.7640634775161743,291.1704406738281,288.95001220703125,288.20245361328125,286.89794921875,290.981201171875,297.6100769042969,291.157470703125,1.0,0.2728330492973327,1.0,1.0,0.3862581551074981,1.0,-1.5239815711975098,1.0753520727157593,0.4486294388771057,0.7219818234443665,0.0,0.0,0.0,23.574928283691406,114.0,-168.68614196777344,-0.0,262.3636169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.9338176846504213,0.1446412950754165,0.129955768585205,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.9463104009628296,0.1500578075647354,0.1416943371295929,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.920399010181427,0.1392388641834259,0.0973846092820167,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.933647394180298,0.1446585804224014,0.1367853432893753,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.9870303273200988,0.1734509915113449,0.7640634775161743,291.1704406738281,288.95001220703125,288.20245361328125,286.89794921875,290.981201171875,297.6100769042969,291.157470703125,1.0,0.2728330492973327,1.0,1.0,0.3862581551074981,1.0,-1.5239815711975098,1.0753520727157593,0.4486294388771057,0.7219818234443665,0.0,0.0,0.0,23.574928283691406,114.0,-168.68614196777344,-0.0,262.3636169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.8095409870147705,0.1451698094606399,0.1309774219989776,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.8196429014205933,0.1513002216815948,0.1433646082878112,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.7991928458213806,0.1397517919540405,0.098086841404438,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.8098887801170349,0.1455685943365097,0.1381052285432815,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.8570133447647095,0.173924908041954,0.7831305265426636,291.0831298828125,288.95001220703125,288.20733642578125,286.9010314941406,290.8426208496094,297.58551025390625,291.067138671875,1.0,0.2897543609142303,1.0,1.0,0.3725608885288238,1.0,-1.552635908126831,1.1183291673660278,0.434306800365448,0.7602978348731995,0.0,0.0,0.0,34.6500129699707,114.0,-215.5179138183593,-0.0,304.3581237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617004394531,0.7435182332992554,0.1454428285360336,0.1318033188581466,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609375,0.7539243698120117,0.1524221748113632,0.1449734270572662,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623718261719,0.7349627017974854,0.140172928571701,0.0987758338451385,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96160888671875,0.7445825338363647,0.1464140117168426,0.1394267082214355,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9587097167969,0.7890439033508301,0.1743867695331573,0.7876327633857727,290.9548645019531,288.45001220703125,288.2091369628906,286.9013671875,290.56427001953125,297.5621032714844,290.9273681640625,1.0,0.3056979775428772,1.0,1.0,0.3452297151088714,1.0,-1.5633803606033323,1.1734832525253296,0.3898971080780029,0.8131029605865479,0.0,0.0,0.0,47.305171966552734,102.0,-320.90771484375,-0.0,343.1766967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5454406738281,0.6957380175590515,0.1451408416032791,0.1323881596326828,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440673828125,0.7095369696617126,0.1541185975074768,0.1473887264728546,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5463256835937,0.6875577569007874,0.1405171751976013,0.0996053144335746,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54510498046875,0.6992288827896118,0.1476675122976303,0.141389787197113,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5411682128906,0.7385948300361633,0.1749419718980789,0.7937537431716919,290.53582763671875,287.95001220703125,288.2040710449219,286.8941955566406,289.98455810546875,297.516357421875,290.5000915527344,1.0,0.3241002559661865,1.0,1.0,0.2905673682689667,1.0,-1.5776902437210083,1.279577612876892,0.2981126010417938,0.9159998893737792,0.0,0.0,0.0,63.42568206787109,90.0,-530.868896484375,-0.0,393.7744445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
