time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5454406738281,0.6957380175590515,0.1451408416032791,0.1323881596326828,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440673828125,0.7095369696617126,0.1541185975074768,0.1473887264728546,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5463256835937,0.6875577569007874,0.1405171751976013,0.0996053144335746,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54510498046875,0.6992288827896118,0.1476675122976303,0.141389787197113,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5411682128906,0.7385948300361633,0.1749419718980789,0.7937537431716919,290.53582763671875,287.95001220703125,288.2040710449219,286.8941955566406,289.98455810546875,297.516357421875,290.5000915527344,1.0,0.3241002559661865,1.0,1.0,0.2905673682689667,1.0,-1.5776902437210083,1.279577612876892,0.2981126010417938,0.9159998893737792,0.0,0.0,0.0,63.42568206787109,90.0,-530.868896484375,-0.0,393.7744445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0768127441406,0.6748257875442505,0.1438311040401458,0.131728783249855,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.07501220703125,0.691762387752533,0.1549912840127945,0.1487328559160232,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0775451660156,0.6683259606361389,0.1400732100009918,0.0996731966733932,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0761108398437,0.681119441986084,0.1482124924659729,0.1423972100019455,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0721740722656,0.720747172832489,0.1747181266546249,0.795206606388092,290.066650390625,287.45001220703125,288.18817138671875,286.8773498535156,289.4618225097656,297.4686889648437,290.030029296875,1.0,0.3327739238739013,1.0,1.0,0.235905036330223,1.0,-1.58155357837677,1.3675625324249268,0.2139910757541656,1.0029267072677612,0.0,0.0,0.0,71.6744384765625,78.0,-622.536376953125,-0.0,418.1712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0768127441406,0.6748257875442505,0.1438311040401458,0.131728783249855,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.07501220703125,0.691762387752533,0.1549912840127945,0.1487328559160232,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0775451660156,0.6683259606361389,0.1400732100009918,0.0996731966733932,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0761108398437,0.681119441986084,0.1482124924659729,0.1423972100019455,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0721740722656,0.720747172832489,0.1747181266546249,0.795206606388092,290.066650390625,287.45001220703125,288.18817138671875,286.8773498535156,289.4618225097656,297.4686889648437,290.030029296875,1.0,0.3327739238739013,1.0,1.0,0.235905036330223,1.0,-1.58155357837677,1.3675625324249268,0.2139910757541656,1.0029267072677612,0.0,0.0,0.0,71.6744384765625,78.0,-622.536376953125,-0.0,418.1712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.585693359375,0.6664472222328186,0.1417975425720214,0.130156010389328,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5834045410156,0.6865784525871277,0.1550647765398025,0.1491027474403381,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5863342285156,0.6614347100257874,0.1388708502054214,0.0990481674671173,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5846252441406,0.6756920218467712,0.1480874717235565,0.1425446569919586,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5805969238281,0.7143881320953369,0.1736778169870376,0.7919892072677612,289.57476806640625,287.54998779296875,288.1624450683594,286.8516540527344,288.9316101074219,297.4189758300781,289.53643798828125,1.0,0.3344123661518097,1.0,1.0,0.1648204773664474,1.0,-1.5756796598434448,1.4474996328353882,0.1281801015138626,1.0837750434875488,0.0,0.0,0.0,74.22530364990234,66.0,-672.9763793945312,-0.0,421.9308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.585693359375,0.6664472222328186,0.1417975425720214,0.130156010389328,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5834045410156,0.6865784525871277,0.1550647765398025,0.1491027474403381,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5863342285156,0.6614347100257874,0.1388708502054214,0.0990481674671173,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5846252441406,0.6756920218467712,0.1480874717235565,0.1425446569919586,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5805969238281,0.7143881320953369,0.1736778169870376,0.7919892072677612,289.57476806640625,287.54998779296875,288.1624450683594,286.8516540527344,288.9316101074219,297.4189758300781,289.53643798828125,1.0,0.3344123661518097,1.0,1.0,0.1648204773664474,1.0,-1.5756796598434448,1.4474996328353882,0.1281801015138626,1.0837750434875488,0.0,0.0,0.0,74.22530364990234,66.0,-672.9763793945312,-0.0,421.9308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169372558594,0.6648222804069519,0.1391357034444809,0.1278810948133468,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0133972167969,0.6881927251815796,0.1542199552059173,0.1485048085451126,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.6608437299728394,0.1368279606103897,0.0977484062314033,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0150146484375,0.6771441102027893,0.1472491174936294,0.1418984979391098,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0098571777344,0.7145915031433105,0.1717730909585952,0.78431236743927,289.0021057128906,287.6499938964844,288.1277770996094,286.81793212890625,288.2232360839844,297.36700439453125,288.9520874023437,1.0,0.3309760987758636,1.0,1.0,0.0937359184026718,1.0,-1.560683012008667,1.5470497608184814,0.0136333378031849,1.1859654188156128,0.0,0.0,0.0,72.7741928100586,54.0,-800.814697265625,-0.0,410.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169372558594,0.6648222804069519,0.1391357034444809,0.1278810948133468,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0133972167969,0.6881927251815796,0.1542199552059173,0.1485048085451126,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.6608437299728394,0.1368279606103897,0.0977484062314033,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0150146484375,0.6771441102027893,0.1472491174936294,0.1418984979391098,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0098571777344,0.7145915031433105,0.1717730909585952,0.78431236743927,289.0021057128906,287.6499938964844,288.1277770996094,286.81793212890625,288.2232360839844,297.36700439453125,288.9520874023437,1.0,0.3309760987758636,1.0,1.0,0.0937359184026718,1.0,-1.560683012008667,1.5470497608184814,0.0136333378031849,1.1859654188156128,0.0,0.0,0.0,72.7741928100586,54.0,-800.814697265625,-0.0,410.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74578857421875,0.6653788685798645,0.1375231295824051,0.1264489740133285,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7431640625,0.6903669238090515,0.1534164845943451,0.1477903723716735,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7462158203125,0.6618155241012573,0.1354960054159164,0.0968339368700981,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442932128906,0.6792759895324707,0.146471619606018,0.1412176638841629,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.74078369140625,0.7160641551017761,0.1704312711954116,0.7785683274269104,288.7354736328125,287.6499938964844,288.1073913574219,286.79833984375,288.1171875,297.33953857421875,288.7027587890625,1.0,0.3277467489242553,1.0,1.0,0.0581936351954937,1.0,-1.5492976903915403,1.5482022762298584,0.0010954355821013,1.1894148588180542,0.0,0.0,0.0,71.04785919189453,54.0,-721.516845703125,-0.0,399.4148254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.57403564453125,0.6670339703559875,0.1359390914440155,0.1249272227287292,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5722351074219,0.6936519145965576,0.1525623947381973,0.1469180732965469,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57427978515625,0.6638510227203369,0.1341613680124282,0.09583680331707,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5729675292969,0.6824359893798828,0.1455971896648407,0.1403463929891586,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5707397460937,0.7185239791870117,0.1689980924129486,0.7719330787658691,288.5672912597656,287.75,288.08514404296875,286.7770690917969,288.0890197753906,297.3127746582031,288.54547119140625,1.0,0.3236900866031647,1.0,1.0,0.0465549081563949,1.0,-1.5362153053283691,1.535876989364624,0.0003383005096111,1.179751753807068,0.0,0.0,0.0,68.73844146728516,42.0,-577.631591796875,-0.0,386.4645690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.675531804561615,0.1332268714904785,0.122134543955326,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.7052826881408691,0.1510780155658722,0.1452059298753738,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6729263663291931,0.1318406164646148,0.0939592570066452,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6936556696891785,0.1440067887306213,0.1385520696640014,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.7276926040649414,0.166187971830368,0.758146345615387,288.3472900390625,287.8500061035156,288.0354919433594,286.7299194335937,288.03765869140625,297.2669982910156,288.3327331542969,1.0,0.3136404454708099,1.0,1.0,0.0232774540781974,1.0,-1.509846568107605,1.5098152160644531,3.138373722322285e-05,1.1590044498443604,0.0,0.0,0.0,62.43401336669922,30.0,-362.8888854980469,-0.0,356.7079467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.675531804561615,0.1332268714904785,0.122134543955326,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504333496094,0.7052826881408691,0.1510780155658722,0.1452059298753738,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6729263663291931,0.1318406164646148,0.0939592570066452,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6936556696891785,0.1440067887306213,0.1385520696640014,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.7276926040649414,0.166187971830368,0.758146345615387,288.3472900390625,287.8500061035156,288.0354919433594,286.7299194335937,288.03765869140625,297.2669982910156,288.3327331542969,1.0,0.3136404454708099,1.0,1.0,0.0232774540781974,1.0,-1.509846568107605,1.5098152160644531,3.138373722322285e-05,1.1590044498443604,0.0,0.0,0.0,62.43401336669922,30.0,-362.8888854980469,-0.0,356.7079467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1992492675781,0.6922773122787476,0.1310698240995407,0.1197956427931785,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1982421875,0.7237540483474731,0.1500025391578674,0.1437920331954956,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1993103027344,0.6902168989181519,0.1300551891326904,0.0923981070518493,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1985778808594,0.7126559019088745,0.1427918970584869,0.1370113044977188,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976318359375,0.743709146976471,0.1635417491197586,0.7446321845054626,288.19598388671875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2340087890625,288.185302734375,1.0,0.3016664683818817,1.0,1.0,0.0,1.0,-1.4853919744491575,1.4853899478912354,2.001545453822473e-06,1.139466404914856,0.0,0.0,0.0,54.43707275390625,25.0,-240.2006225585937,-0.0,324.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1992492675781,0.6922773122787476,0.1310698240995407,0.1197956427931785,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1982421875,0.7237540483474731,0.1500025391578674,0.1437920331954956,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1993103027344,0.6902168989181519,0.1300551891326904,0.0923981070518493,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1985778808594,0.7126559019088745,0.1427918970584869,0.1370113044977188,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976318359375,0.743709146976471,0.1635417491197586,0.7446321845054626,288.19598388671875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2340087890625,288.185302734375,1.0,0.3016664683818817,1.0,1.0,0.0,1.0,-1.4853919744491575,1.4853899478912354,2.001545453822473e-06,1.139466404914856,0.0,0.0,0.0,54.43707275390625,25.0,-240.2006225585937,-0.0,324.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0851745605469,0.7121920585632324,0.1293734759092331,0.1179166510701179,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0843505859375,0.7440880537033081,0.1493030041456222,0.1427747458219528,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0852355957031,0.7108597159385681,0.1287529319524765,0.0912056267261505,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0846252441406,0.732676088809967,0.1419460773468017,0.1358563005924224,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0839233398437,0.7632325887680054,0.1612440049648285,0.7326147556304932,288.08258056640625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2104187011719,288.0740966796875,1.0,0.2908779084682464,1.0,1.0,0.0,1.0,-1.4646674394607544,1.4646656513214111,1.7731489379002596e-06,1.1228325366973877,0.0,0.0,0.0,47.1975212097168,25.0,-172.5106964111328,-0.0,296.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0851745605469,0.7121920585632324,0.1293734759092331,0.1179166510701179,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0843505859375,0.7440880537033081,0.1493030041456222,0.1427747458219528,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0852355957031,0.7108597159385681,0.1287529319524765,0.0912056267261505,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0846252441406,0.732676088809967,0.1419460773468017,0.1358563005924224,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0839233398437,0.7632325887680054,0.1612440049648285,0.7326147556304932,288.08258056640625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2104187011719,288.0740966796875,1.0,0.2908779084682464,1.0,1.0,0.0,1.0,-1.4646674394607544,1.4646656513214111,1.7731489379002596e-06,1.1228325366973877,0.0,0.0,0.0,47.1975212097168,25.0,-172.5106964111328,-0.0,296.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9920349121094,0.7285297513008118,0.1280343681573867,0.116450123488903,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9912414550781,0.7634680867195129,0.1488948166370391,0.1421284228563308,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9920349121094,0.7280392646789551,0.1278717815876007,0.0903747081756591,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.99151611328125,0.7508803009986877,0.1413927227258682,0.1350721269845962,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9909362792969,0.78152996301651,0.1593117713928222,0.7226192355155945,287.9897766113281,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1941223144531,287.982421875,1.0,0.2827004790306091,1.0,1.0,0.0,1.0,-1.448190450668335,1.4481886625289917,1.7365257463097803e-06,1.109566569328308,0.0,0.0,0.0,41.91155242919922,25.0,-136.33799743652344,-0.0,276.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9920349121094,0.7285297513008118,0.1280343681573867,0.116450123488903,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9912414550781,0.7634680867195129,0.1488948166370391,0.1421284228563308,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9920349121094,0.7280392646789551,0.1278717815876007,0.0903747081756591,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.99151611328125,0.7508803009986877,0.1413927227258682,0.1350721269845962,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9909362792969,0.78152996301651,0.1593117713928222,0.7226192355155945,287.9897766113281,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1941223144531,287.982421875,1.0,0.2827004790306091,1.0,1.0,0.0,1.0,-1.448190450668335,1.4481886625289917,1.7365257463097803e-06,1.109566569328308,0.0,0.0,0.0,41.91155242919922,25.0,-136.33799743652344,-0.0,276.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9499816894531,0.7357618808746338,0.1274798512458801,0.1158459037542343,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94921875,0.7726478576660156,0.1487734764814376,0.1419122815132141,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9499816894531,0.7356764078140259,0.1275515258312225,0.0900685638189315,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.949462890625,0.7594960331916809,0.1411999017000198,0.1347880214452743,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9489440917969,0.7899234890937805,0.1584629565477371,0.7182802557945251,287.9478454589844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1882629394531,287.9407958984375,1.0,0.2793490588665008,1.0,1.0,0.0,1.0,-1.441287398338318,1.4412856101989746,1.7213176306540845e-06,1.1039960384368896,0.0,0.0,0.0,39.83205032348633,25.0,-125.48699951171876,-0.0,268.4281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9097595214844,0.7426429986953735,0.1269875466823578,0.1153121888637542,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9090270996094,0.7814509272575378,0.1486942768096923,0.1417506635189056,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9097595214844,0.7429742813110352,0.1272860020399093,0.089814692735672,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90924072265625,0.7678048014640808,0.1410500705242157,0.1345591992139816,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90875244140625,0.7978096604347229,0.1576780676841735,0.714300274848938,287.9076843261719,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1835632324219,287.9009094238281,1.0,0.2763956189155578,1.0,1.0,0.0,1.0,-1.4350944757461548,1.435092806816101,1.7077402389986671e-06,1.0989903211593628,0.0,0.0,0.0,38.0344352722168,25.0,-117.76356506347656,-0.0,261.42596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.832763671875,0.7553632855415344,0.1261534541845321,0.1144176423549652,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.7975777387619019,0.1486342847347259,0.1415570378303527,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.832763671875,0.756542444229126,0.1268679946660995,0.0894188955426216,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.832275390625,0.7831810712814331,0.140851229429245,0.1342335045337677,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8318176269531,0.8116925954818726,0.1562629789113998,0.7072224020957947,287.8307800292969,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.17681884765625,287.8242492675781,1.0,0.2714866399765014,1.0,1.0,0.0,1.0,-1.424424171447754,1.4244225025177002,1.684489575382031e-06,1.0903435945510864,0.0,0.0,0.0,35.13391876220703,25.0,-108.63875579833984,-0.0,249.9713897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.832763671875,0.7553632855415344,0.1261534541845321,0.1144176423549652,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.7975777387619019,0.1486342847347259,0.1415570378303527,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.832763671875,0.756542444229126,0.1268679946660995,0.0894188955426216,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.832275390625,0.7831810712814331,0.140851229429245,0.1342335045337677,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8318176269531,0.8116925954818726,0.1562629789113998,0.7072224020957947,287.8307800292969,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.17681884765625,287.8242492675781,1.0,0.2714866399765014,1.0,1.0,0.0,1.0,-1.424424171447754,1.4244225025177002,1.684489575382031e-06,1.0903435945510864,0.0,0.0,0.0,35.13391876220703,25.0,-108.63875579833984,-0.0,249.9713897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582702636719,0.7665375471115112,0.1254684776067733,0.1136962845921516,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75750732421875,0.8113083243370056,0.1486675590276718,0.1414890587329864,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.7685291767120361,0.1265425384044647,0.0891191065311431,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.7965624332427979,0.1407486945390701,0.1340364217758178,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.8226166367530823,0.155019149184227,0.701082170009613,287.7563171386719,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1723937988281,287.7498779296875,1.0,0.2676318287849426,1.0,1.0,0.0,1.0,-1.4155081510543823,1.4155064821243286,1.6651945315970806e-06,1.083091378211975,0.0,0.0,0.0,32.95343017578125,25.0,-104.41516876220705,-0.0,241.1092987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582702636719,0.7665375471115112,0.1254684776067733,0.1136962845921516,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75750732421875,0.8113083243370056,0.1486675590276718,0.1414890587329864,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.7685291767120361,0.1265425384044647,0.0891191065311431,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.7965624332427979,0.1407486945390701,0.1340364217758178,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.8226166367530823,0.155019149184227,0.701082170009613,287.7563171386719,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1723937988281,287.7498779296875,1.0,0.2676318287849426,1.0,1.0,0.0,1.0,-1.4155081510543823,1.4155064821243286,1.6651945315970806e-06,1.083091378211975,0.0,0.0,0.0,32.95343017578125,25.0,-104.41516876220705,-0.0,241.1092987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849060058594,0.7760209441184998,0.1248879581689834,0.1130966693162918,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8221834897994995,0.1487619131803512,0.1415057182312011,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68487548828125,0.7787463665008545,0.1262692213058471,0.0888763219118118,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68438720703125,0.807798445224762,0.1407098025083542,0.1339265257120132,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840209960937,0.8313793540000916,0.1539113074541092,0.6956897974014282,287.6829833984375,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1692199707031,287.67657470703125,1.0,0.2645754814147949,1.0,1.0,0.0,1.0,-1.40791118144989,1.4079095125198364,1.648844886403822e-06,1.0768874883651731,0.0,0.0,0.0,31.30465316772461,25.0,-102.43251037597656,-0.0,234.1419982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849060058594,0.7760209441184998,0.1248879581689834,0.1130966693162918,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8221834897994995,0.1487619131803512,0.1415057182312011,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68487548828125,0.7787463665008545,0.1262692213058471,0.0888763219118118,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68438720703125,0.807798445224762,0.1407098025083542,0.1339265257120132,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840209960937,0.8313793540000916,0.1539113074541092,0.6956897974014282,287.6829833984375,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1692199707031,287.67657470703125,1.0,0.2645754814147949,1.0,1.0,0.0,1.0,-1.40791118144989,1.4079095125198364,1.648844886403822e-06,1.0768874883651731,0.0,0.0,0.0,31.30465316772461,25.0,-102.43251037597656,-0.0,234.1419982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123962402344,0.7837960720062256,0.1243927180767059,0.1125907525420188,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116027832031,0.8309886455535889,0.1488956809043884,0.1415792852640152,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123352050781,0.7871509194374084,0.1260280758142471,0.088669903576374,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6118469238281,0.8166002035140991,0.1407126039266586,0.133875772356987,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8383603692054749,0.1529038399457931,0.6908572912216187,287.6104736328125,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1661071777344,287.6041259765625,1.0,0.2621251940727234,1.0,1.0,0.0,1.0,-1.4012818336486816,1.401280164718628,1.6346439224435017e-06,1.0714528560638428,0.0,0.0,0.0,30.05439186096192,25.0,-101.1625518798828,-0.0,228.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123962402344,0.7837960720062256,0.1243927180767059,0.1125907525420188,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116027832031,0.8309886455535889,0.1488956809043884,0.1415792852640152,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123352050781,0.7871509194374084,0.1260280758142471,0.088669903576374,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6118469238281,0.8166002035140991,0.1407126039266586,0.133875772356987,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8383603692054749,0.1529038399457931,0.6908572912216187,287.6104736328125,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1661071777344,287.6041259765625,1.0,0.2621251940727234,1.0,1.0,0.0,1.0,-1.4012818336486816,1.401280164718628,1.6346439224435017e-06,1.0714528560638428,0.0,0.0,0.0,30.05439186096192,25.0,-101.1625518798828,-0.0,228.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57647705078125,0.7870678901672363,0.1241707578301429,0.1123674362897872,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57568359375,0.8347558379173279,0.1489727050065994,0.1416313797235489,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7906957864761353,0.1259164363145828,0.0885767936706543,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.575927734375,0.8202317357063293,0.1407249867916107,0.133866474032402,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755920410156,0.8412389159202576,0.1524289697408676,0.6886032223701477,287.5745544433594,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1648254394531,287.5682373046875,1.0,0.2610815763473511,1.0,1.0,0.0,1.0,-1.398247241973877,1.3982455730438232,1.6281636590065318e-06,1.0689582824707031,0.0,0.0,0.0,29.547866821289062,25.0,-100.5069351196289,-0.0,226.19143676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408630371094,0.789965808391571,0.1239615008234977,0.1121589764952659,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400695800781,0.8381586074829102,0.149054616689682,0.1416910141706466,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7938459515571594,0.1258097290992736,0.0884890854358673,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5403137207031,0.8234566450119019,0.1407427489757537,0.1338652223348617,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.8437519073486328,0.1519691795110702,0.686433732509613,287.5389709472656,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1636657714844,287.53271484375,1.0,0.2601353824138641,1.0,1.0,0.0149980671703815,1.0,-1.395357370376587,1.3953485488891602,8.831103514239658e-06,1.0665717124938965,0.0,0.0,0.0,29.105056762695312,25.0,-99.71517944335938,-0.0,224.02981567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.794701337814331,0.1235757768154144,0.1117794141173362,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703369140625,0.8439406752586365,0.1492303907871246,0.1418287903070449,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7990357279777527,0.1256108731031417,0.0883285254240036,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4705505371094,0.8288317322731018,0.1407918632030487,0.1338827610015869,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.8477384448051453,0.1510882973670959,0.6823103427886963,287.4692687988281,288.8500061035156,287.3614196777344,286.09991455078125,287.36541748046875,297.16168212890625,287.4632263183594,1.0,0.2584939897060394,1.0,1.0,0.0449942015111446,1.0,-1.389945149421692,1.3897383213043213,0.0002069171896437,1.0619088411331177,0.0,0.0,0.0,28.382692337036133,25.0,-97.0938720703125,-0.0,220.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.794701337814331,0.1235757768154144,0.1117794141173362,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703369140625,0.8439406752586365,0.1492303907871246,0.1418287903070449,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7990357279777527,0.1256108731031417,0.0883285254240036,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4705505371094,0.8288317322731018,0.1407918632030487,0.1338827610015869,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.8477384448051453,0.1510882973670959,0.6823103427886963,287.4692687988281,288.8500061035156,287.3614196777344,286.09991455078125,287.36541748046875,297.16168212890625,287.4632263183594,1.0,0.2584939897060394,1.0,1.0,0.0449942015111446,1.0,-1.389945149421692,1.3897383213043213,0.0002069171896437,1.0619088411331177,0.0,0.0,0.0,28.382692337036133,25.0,-97.0938720703125,-0.0,220.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40679931640625,0.7982339859008789,0.1232323721051216,0.111443430185318,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061279296875,0.8485491871833801,0.149422749876976,0.1419878154993057,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40673828125,0.8029711246490479,0.125435009598732,0.088187538087368,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4063415527344,0.8330275416374207,0.1408596187829971,0.1339235454797744,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.8505303263664246,0.1502536833286285,0.6784282922744751,287.4052429199219,288.95001220703125,287.2970886230469,286.0398254394531,287.3165588378906,297.1600646972656,287.4002380371094,1.0,0.2571201026439667,1.0,1.0,0.0749903321266174,1.0,-1.3849520683288574,1.3823708295822144,0.002581303473562,1.0554143190383911,0.0,0.0,0.0,27.83123016357422,25.0,-87.58089447021484,-0.0,217.0678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40679931640625,0.7982339859008789,0.1232323721051216,0.111443430185318,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061279296875,0.8485491871833801,0.149422749876976,0.1419878154993057,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40673828125,0.8029711246490479,0.125435009598732,0.088187538087368,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4063415527344,0.8330275416374207,0.1408596187829971,0.1339235454797744,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.8505303263664246,0.1502536833286285,0.6784282922744751,287.4052429199219,288.95001220703125,287.2970886230469,286.0398254394531,287.3165588378906,297.1600646972656,287.4002380371094,1.0,0.2571201026439667,1.0,1.0,0.0749903321266174,1.0,-1.3849520683288574,1.3823708295822144,0.002581303473562,1.0554143190383911,0.0,0.0,0.0,27.83123016357422,25.0,-87.58089447021484,-0.0,217.0678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3900756835937,0.800936222076416,0.1229862049221992,0.1111748218536377,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.39068603515625,0.8523027896881104,0.1496783643960952,0.1421897262334823,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39013671875,0.8060218095779419,0.1253303736448288,0.088083766400814,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905029296875,0.8363891243934631,0.1409904211759567,0.1340080946683883,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39068603515625,0.8524582982063293,0.1495078653097152,0.6748667359352112,287.3915100097656,289.04998779296875,287.2371520996094,285.9837341308594,287.4646911621094,297.1591796875,287.3980712890625,1.0,0.2559537291526794,1.0,1.0,0.1205458715558052,1.0,-1.380573034286499,1.346874475479126,0.0336985476315021,1.0207878351211548,0.0,0.0,0.0,27.39724540710449,25.0,5.165152072906494,-0.0,214.36541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3900756835937,0.800936222076416,0.1229862049221992,0.1111748218536377,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.39068603515625,0.8523027896881104,0.1496783643960952,0.1421897262334823,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39013671875,0.8060218095779419,0.1253303736448288,0.088083766400814,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905029296875,0.8363891243934631,0.1409904211759567,0.1340080946683883,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39068603515625,0.8524582982063293,0.1495078653097152,0.6748667359352112,287.3915100097656,289.04998779296875,287.2371520996094,285.9837341308594,287.4646911621094,297.1591796875,287.3980712890625,1.0,0.2559537291526794,1.0,1.0,0.1205458715558052,1.0,-1.380573034286499,1.346874475479126,0.0336985476315021,1.0207878351211548,0.0,0.0,0.0,27.39724540710449,25.0,5.165152072906494,-0.0,214.36541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754089355469,0.8057417869567871,0.1232179328799247,0.1112139970064163,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57861328125,0.8579753637313843,0.1503250896930694,0.1426490694284439,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.8109064698219299,0.1256162524223327,0.0881722941994667,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57769775390625,0.8415585160255432,0.1414952874183654,0.1343395113945007,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785522460937,0.8563073873519897,0.1491849869489669,0.6726561188697815,287.58258056640625,289.1499938964844,287.1824951171875,285.9324645996094,287.9001770019531,297.161865234375,287.6065979003906,1.0,0.255026638507843,1.0,1.0,0.1661014109849929,1.0,-1.379018783569336,1.2784202098846436,0.1005986109375953,0.9527427554130554,0.0,0.0,0.0,26.87642288208008,25.0,239.6692810058593,-0.0,212.4771881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
