time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754089355469,0.8057417869567871,0.1232179328799247,0.1112139970064163,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57861328125,0.8579753637313843,0.1503250896930694,0.1426490694284439,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.8109064698219299,0.1256162524223327,0.0881722941994667,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57769775390625,0.8415585160255432,0.1414952874183654,0.1343395113945007,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785522460937,0.8563073873519897,0.1491849869489669,0.6726561188697815,287.58258056640625,289.1499938964844,287.1824951171875,285.9324645996094,287.9001770019531,297.161865234375,287.6065979003906,1.0,0.255026638507843,1.0,1.0,0.1661014109849929,1.0,-1.379018783569336,1.2784202098846436,0.1005986109375953,0.9527427554130554,0.0,0.0,0.0,26.87642288208008,25.0,239.6692810058593,-0.0,212.4771881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993713378906,0.8105980157852173,0.1236268505454063,0.1114796698093414,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.8633010983467102,0.1509063094854354,0.1431000828742981,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6996765136719,0.8156059980392456,0.126010775566101,0.0883769989013671,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70135498046875,0.8464934825897217,0.1419938206672668,0.1347161084413528,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020263671875,0.8607131242752075,0.1492994725704193,0.6726725101470947,287.7054138183594,289.1499938964844,287.157470703125,285.90887451171875,288.0215148925781,297.1654663085937,287.7249450683594,1.0,0.254712164402008,1.0,1.0,0.1888791769742965,1.0,-1.380595088005066,1.2601351737976074,0.1204598695039749,0.9341368079185486,0.0,0.0,0.0,26.481098175048828,25.0,276.3019714355469,-0.0,212.1087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109436035156,0.816638171672821,0.1241666451096534,0.1118870377540588,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.813720703125,0.8701093196868896,0.1516172885894775,0.1436906158924102,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81121826171875,0.821498692035675,0.1265290528535843,0.088680975139141,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8129272460937,0.8528362512588501,0.142616406083107,0.1352259069681167,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8135681152344,0.8665931224822998,0.1495575904846191,0.67341148853302,287.8171081542969,289.25,287.13409423828125,285.8868408203125,288.1658630371094,297.1700134277344,287.83819580078125,1.0,0.2545165717601776,1.0,1.0,0.2121392339468002,1.0,-1.3836555480957031,1.2398669719696045,0.1437885910272598,0.9132694005966188,0.0,0.0,0.0,26.0266056060791,25.0,301.52410888671875,-0.0,212.1472320556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.8315834403038025,0.1256079226732254,0.1130238771438598,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08428955078125,0.887589693069458,0.1534148901700973,0.145219475030899,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0810241699219,0.8363459706306458,0.1279194355010986,0.0895317420363426,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.083251953125,0.8692978024482727,0.1442194133996963,0.1365770697593689,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0840148925781,0.8822141885757446,0.1504902243614196,0.6767234206199646,288.0886535644531,289.3500061035156,287.0928955078125,285.8477783203125,288.5310974121094,297.18145751953125,288.1162109375,1.0,0.2545005679130554,1.0,1.0,0.2586593329906463,1.0,-1.3934719562530518,1.192813277244568,0.2006586790084839,0.8643152713775635,0.0,0.0,0.0,25.023595809936523,25.0,379.8834533691406,-0.0,213.37022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.8315834403038025,0.1256079226732254,0.1130238771438598,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08428955078125,0.887589693069458,0.1534148901700973,0.145219475030899,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0810241699219,0.8363459706306458,0.1279194355010986,0.0895317420363426,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.083251953125,0.8692978024482727,0.1442194133996963,0.1365770697593689,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0840148925781,0.8822141885757446,0.1504902243614196,0.6767234206199646,288.0886535644531,289.3500061035156,287.0928955078125,285.8477783203125,288.5310974121094,297.18145751953125,288.1162109375,1.0,0.2545005679130554,1.0,1.0,0.2586593329906463,1.0,-1.3934719562530518,1.192813277244568,0.2006586790084839,0.8643152713775635,0.0,0.0,0.0,25.023595809936523,25.0,379.8834533691406,-0.0,213.37022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4296875,0.85264652967453,0.1276137232780456,0.1146344020962715,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342346191406,0.9124120473861694,0.1557911485433578,0.1472617536783218,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4301147460937,0.8575378060340881,0.1298534721136093,0.0907388031482696,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.43292236328125,0.8927330374717712,0.146372303366661,0.1384160667657852,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43377685546875,0.9048129320144652,0.1520589888095855,0.6827222108840942,288.43963623046875,289.45001220703125,287.0598449707031,285.81610107421875,288.9917297363281,297.1964416503906,288.4741516113281,1.0,0.2550433576107025,1.0,1.0,0.3051794469356537,1.0,-1.408711552619934,1.1378446817398071,0.2708668410778045,0.8063947558403015,0.0,0.0,0.0,23.87410926818848,25.0,481.98822021484375,-0.0,216.2940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4296875,0.85264652967453,0.1276137232780456,0.1146344020962715,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342346191406,0.9124120473861694,0.1557911485433578,0.1472617536783218,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4301147460937,0.8575378060340881,0.1298534721136093,0.0907388031482696,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.43292236328125,0.8927330374717712,0.146372303366661,0.1384160667657852,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43377685546875,0.9048129320144652,0.1520589888095855,0.6827222108840942,288.43963623046875,289.45001220703125,287.0598449707031,285.81610107421875,288.9917297363281,297.1964416503906,288.4741516113281,1.0,0.2550433576107025,1.0,1.0,0.3051794469356537,1.0,-1.408711552619934,1.1378446817398071,0.2708668410778045,0.8063947558403015,0.0,0.0,0.0,23.87410926818848,25.0,481.98822021484375,-0.0,216.2940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8136901855469,0.8849931359291077,0.1302410364151001,0.1167933419346809,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8179626464844,0.9518097639083862,0.1588062644004821,0.1498937159776687,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8140563964844,0.890017569065094,0.1323848366737365,0.0923536121845245,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8166809082031,0.9294583201408386,0.1491320729255676,0.1408146321773529,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8174133300781,0.94213205575943,0.1543405801057815,0.691824197769165,288.822998046875,289.54998779296875,287.0359191894531,285.79266357421875,289.3655700683594,297.21514892578125,288.8550109863281,1.0,0.2562408149242401,1.0,1.0,0.3371749818325043,1.0,-1.4302036762237549,1.1012481451034546,0.3289556503295898,0.7655428051948547,0.0,0.0,0.0,22.53129196166992,25.0,511.8059692382813,-0.0,221.2307586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8136901855469,0.8849931359291077,0.1302410364151001,0.1167933419346809,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8179626464844,0.9518097639083862,0.1588062644004821,0.1498937159776687,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8140563964844,0.890017569065094,0.1323848366737365,0.0923536121845245,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8166809082031,0.9294583201408386,0.1491320729255676,0.1408146321773529,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8174133300781,0.94213205575943,0.1543405801057815,0.691824197769165,288.822998046875,289.54998779296875,287.0359191894531,285.79266357421875,289.3655700683594,297.21514892578125,288.8550109863281,1.0,0.2562408149242401,1.0,1.0,0.3371749818325043,1.0,-1.4302036762237549,1.1012481451034546,0.3289556503295898,0.7655428051948547,0.0,0.0,0.0,22.53129196166992,25.0,511.8059692382813,-0.0,221.2307586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1937561035156,0.9231519103050232,0.1333435773849487,0.1194219440221786,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1977844238281,0.9879166483879088,0.1624105870723724,0.1529499739408493,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19415283203125,0.9287402629852296,0.13539819419384,0.0943341553211212,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.19683837890625,0.969649076461792,0.1523903310298919,0.1437224745750427,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.197509765625,0.979390025138855,0.1572464704513549,0.7038933634757996,289.2032470703125,289.6499938964844,287.0220031738281,285.7783508300781,289.7554626464844,297.2362670898437,289.2362060546875,1.0,0.2580329179763794,1.0,1.0,0.3691705465316772,1.0,-1.4528149366378784,1.062422752380371,0.3903921246528625,0.7224868535995483,0.0,0.0,0.0,21.46822738647461,43.0,528.6116333007812,-0.0,228.1404266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1937561035156,0.9231519103050232,0.1333435773849487,0.1194219440221786,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1977844238281,0.9879166483879088,0.1624105870723724,0.1529499739408493,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19415283203125,0.9287402629852296,0.13539819419384,0.0943341553211212,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.19683837890625,0.969649076461792,0.1523903310298919,0.1437224745750427,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.197509765625,0.979390025138855,0.1572464704513549,0.7038933634757996,289.2032470703125,289.6499938964844,287.0220031738281,285.7783508300781,289.7554626464844,297.2362670898437,289.2362060546875,1.0,0.2580329179763794,1.0,1.0,0.3691705465316772,1.0,-1.4528149366378784,1.062422752380371,0.3903921246528625,0.7224868535995483,0.0,0.0,0.0,21.46822738647461,43.0,528.6116333007812,-0.0,228.1404266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3893127441406,0.92370867729187,0.1350753903388977,0.1209219247102737,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39361572265625,0.9884918332099916,0.164561927318573,0.1549619138240814,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3896789550781,0.9291170835494996,0.1370865851640701,0.0954703837633133,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3923645019531,0.9698187112808228,0.1542081087827682,0.1453802287578582,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3930358886719,0.9791662096977234,0.1589280366897583,0.7110877633094788,289.3988647460937,289.6499938964844,287.01910400390625,285.77490234375,289.958984375,297.2486572265625,289.4324645996094,1.0,0.262017548084259,1.0,1.0,0.3851683139801025,1.0,-1.4736851453781128,1.0484483242034912,0.4252368509769439,0.7039878368377686,0.0,0.0,0.0,21.97704315185547,43.0,538.9833374023438,-0.0,237.0399627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57781982421875,0.8893847465515137,0.1369076371192932,0.1225937157869339,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5814208984375,0.9561693072319032,0.1665960550308227,0.1570530831813812,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.578125,0.893810510635376,0.138875275850296,0.0967399775981903,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.580322265625,0.933259904384613,0.1561316698789596,0.1472232639789581,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5808410644531,0.9438810348510742,0.1607382297515869,0.7192696928977966,289.5855712890625,289.75,287.0190734863281,285.7740173339844,290.04254150390625,297.2601013183594,289.61065673828125,1.0,0.2674540281295776,1.0,1.0,0.3894982039928436,1.0,-1.4916610717773438,1.0511397123336792,0.4405213296413421,0.7031444311141968,0.0,0.0,0.0,24.1861629486084,61.0,499.0528564453125,-0.0,250.06626892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83209228515625,0.8203862309455872,0.1405988037586212,0.1261590719223022,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83447265625,0.872987687587738,0.1707966178655624,0.161255806684494,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.832275390625,0.823889434337616,0.1425262093544006,0.0994725003838539,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.833740234375,0.8545239567756653,0.1600768715143203,0.1511916071176529,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.83404541015625,0.8622888922691345,0.1645045727491378,0.737224280834198,289.8372497558594,289.8500061035156,287.0281066894531,285.7804870605469,290.1755676269531,297.2821960449219,289.855224609375,1.0,0.2819976508617401,1.0,1.0,0.3981579840183258,1.0,-1.5305840969085691,1.0606238842010498,0.4699601531028747,0.7047412395477295,0.0,0.0,0.0,31.50458335876465,79.0,374.7160034179688,-0.0,285.8745422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83209228515625,0.8203862309455872,0.1405988037586212,0.1261590719223022,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83447265625,0.872987687587738,0.1707966178655624,0.161255806684494,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.832275390625,0.823889434337616,0.1425262093544006,0.0994725003838539,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.833740234375,0.8545239567756653,0.1600768715143203,0.1511916071176529,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.83404541015625,0.8622888922691345,0.1645045727491378,0.737224280834198,289.8372497558594,289.8500061035156,287.0281066894531,285.7804870605469,290.1755676269531,297.2821960449219,289.855224609375,1.0,0.2819976508617401,1.0,1.0,0.3981579840183258,1.0,-1.5305840969085691,1.0606238842010498,0.4699601531028747,0.7047412395477295,0.0,0.0,0.0,31.50458335876465,79.0,374.7160034179688,-0.0,285.8745422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03839111328125,0.7620739936828613,0.1441793441772461,0.1297719478607177,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04034423828125,0.81333327293396,0.1750059723854065,0.1656271070241928,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0385437011719,0.7654508948326111,0.1461272239685058,0.1022875010967254,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.03973388671875,0.795861005783081,0.1640028953552246,0.1553017795085907,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0399780273437,0.8029664158821106,0.1682819575071334,0.756030261516571,290.04266357421875,289.95001220703125,287.04998779296875,285.79864501953125,290.3150634765625,297.3018493652344,290.0577697753906,1.0,0.3000578582286834,1.0,1.0,0.4068177938461303,1.0,-1.5710597038269043,1.070533275604248,0.500526487827301,0.7064289450645447,0.0,0.0,0.0,42.22473907470703,67.0,301.2530822753906,-0.0,333.2955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03839111328125,0.7620739936828613,0.1441793441772461,0.1297719478607177,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04034423828125,0.81333327293396,0.1750059723854065,0.1656271070241928,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0385437011719,0.7654508948326111,0.1461272239685058,0.1022875010967254,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.03973388671875,0.795861005783081,0.1640028953552246,0.1553017795085907,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0399780273437,0.8029664158821106,0.1682819575071334,0.756030261516571,290.04266357421875,289.95001220703125,287.04998779296875,285.79864501953125,290.3150634765625,297.3018493652344,290.0577697753906,1.0,0.3000578582286834,1.0,1.0,0.4068177938461303,1.0,-1.5710597038269043,1.070533275604248,0.500526487827301,0.7064289450645447,0.0,0.0,0.0,42.22473907470703,67.0,301.2530822753906,-0.0,333.2955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.17486572265625,0.749855637550354,0.1476091295480728,0.1330488324165344,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1757202148437,0.7997594475746155,0.1791511327028274,0.1697304248809814,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1749267578125,0.7530866265296936,0.1496279388666153,0.1048752069473266,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17547607421875,0.7822659611701965,0.1678508520126342,0.1591273248195648,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.7888424396514893,0.1719805151224136,0.7735182046890259,290.1767578125,290.04998779296875,287.08160400390625,285.825439453125,290.3231506347656,297.31884765625,290.1832275390625,1.0,0.3094987869262695,1.0,1.0,0.403144508600235,1.0,-1.6086175441741943,1.0998824834823608,0.5087350606918335,0.7281089425086975,0.0,0.0,0.0,47.06234359741211,55.0,190.0767974853516,-0.0,365.4387817382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.17486572265625,0.749855637550354,0.1476091295480728,0.1330488324165344,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1757202148437,0.7997594475746155,0.1791511327028274,0.1697304248809814,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1749267578125,0.7530866265296936,0.1496279388666153,0.1048752069473266,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17547607421875,0.7822659611701965,0.1678508520126342,0.1591273248195648,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.7888424396514893,0.1719805151224136,0.7735182046890259,290.1767578125,290.04998779296875,287.08160400390625,285.825439453125,290.3231506347656,297.31884765625,290.1832275390625,1.0,0.3094987869262695,1.0,1.0,0.403144508600235,1.0,-1.6086175441741943,1.0998824834823608,0.5087350606918335,0.7281089425086975,0.0,0.0,0.0,47.06234359741211,55.0,190.0767974853516,-0.0,365.4387817382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2400207519531,0.7585738301277161,0.1507455855607986,0.1359006017446518,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2405090332031,0.8096591830253601,0.1830814182758331,0.1734647005796432,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.24005126953125,0.7620478272438049,0.152901142835617,0.1071778237819671,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2403564453125,0.7919602990150452,0.1714857518672943,0.1625825315713882,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24041748046875,0.7982228398323059,0.1754282265901565,0.7891245484352112,290.2410583496094,290.1499938964844,287.1187744140625,285.85699462890625,290.3226318359375,297.3318176269531,290.2447204589844,1.0,0.3132906258106231,1.0,1.0,0.3994711935520172,1.0,-1.642176389694214,1.1276302337646484,0.5145461559295654,0.7489774227142334,0.0,0.0,0.0,46.89671325683594,43.0,108.17122650146484,-0.0,382.7955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2400207519531,0.7585738301277161,0.1507455855607986,0.1359006017446518,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2405090332031,0.8096591830253601,0.1830814182758331,0.1734647005796432,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.24005126953125,0.7620478272438049,0.152901142835617,0.1071778237819671,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2403564453125,0.7919602990150452,0.1714857518672943,0.1625825315713882,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24041748046875,0.7982228398323059,0.1754282265901565,0.7891245484352112,290.2410583496094,290.1499938964844,287.1187744140625,285.85699462890625,290.3226318359375,297.3318176269531,290.2447204589844,1.0,0.3132906258106231,1.0,1.0,0.3994711935520172,1.0,-1.642176389694214,1.1276302337646484,0.5145461559295654,0.7489774227142334,0.0,0.0,0.0,46.89671325683594,43.0,108.17122650146484,-0.0,382.7955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611389160156,0.7689010500907898,0.1522120833396911,0.1371804475784301,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2615051269531,0.8204382061958313,0.1849613338708877,0.1751975566148758,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611694335937,0.7726010680198669,0.1544525027275085,0.1082290261983871,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613830566406,0.8032183051109314,0.1732199937105178,0.1641775667667389,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26141357421875,0.8092513084411621,0.1770437806844711,0.7962005734443665,290.26190185546875,290.1499938964844,287.13934326171875,285.8744201660156,290.32281494140625,297.3368225097656,290.2646789550781,1.0,0.3135772347450256,1.0,1.0,0.3976345658302307,1.0,-1.6574671268463137,1.1406373977661133,0.516829788684845,0.758843719959259,0.0,0.0,0.0,45.46314239501953,43.0,81.32300567626953,-0.0,387.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27685546875,0.7836949825286865,0.1536213010549545,0.1383792012929916,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2771301269531,0.8350992798805237,0.1867893487215042,0.1768520027399063,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2768859863281,0.7876520752906799,0.1559539586305618,0.1092231571674346,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.818311870098114,0.1749040186405182,0.1656956225633621,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2770690917969,0.823756217956543,0.1785878092050552,0.8028236031532288,290.27740478515625,290.25,287.1611328125,285.8929138183594,290.3216552734375,297.34100341796875,290.2793884277344,1.0,0.3130158483982086,1.0,1.0,0.3956321775913238,1.0,-1.67186176776886,1.153417468070984,0.5184443593025208,0.7686626315116882,0.0,0.0,0.0,43.31730270385742,31.0,60.40092468261719,-0.0,388.8918151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2961120605469,0.8292233943939209,0.1562936455011367,0.1405743807554245,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2962646484375,0.8837082982063293,0.1903038918972015,0.1799560487270355,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.296142578125,0.8332847356796265,0.1588265299797058,0.1110666468739509,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.29620361328125,0.8643656373023987,0.1781366616487503,0.1685323566198349,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2962341308594,0.8698776960372925,0.1814649999141693,0.8148043751716614,290.2964172363281,290.3500061035156,287.2082214355469,285.9328308105469,290.3199462890625,297.3470458984375,290.2974853515625,1.0,0.3098485767841339,1.0,1.0,0.3916274309158325,1.0,-1.6982296705245972,1.1776258945465088,0.5206038355827332,0.7874380350112915,0.0,0.0,0.0,37.32624053955078,25.0,32.34819412231445,-0.0,386.2990112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2961120605469,0.8292233943939209,0.1562936455011367,0.1405743807554245,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2962646484375,0.8837082982063293,0.1903038918972015,0.1799560487270355,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.296142578125,0.8332847356796265,0.1588265299797058,0.1110666468739509,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.29620361328125,0.8643656373023987,0.1781366616487503,0.1685323566198349,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2962341308594,0.8698776960372925,0.1814649999141693,0.8148043751716614,290.2964172363281,290.3500061035156,287.2082214355469,285.9328308105469,290.3199462890625,297.3470458984375,290.2974853515625,1.0,0.3098485767841339,1.0,1.0,0.3916274309158325,1.0,-1.6982296705245972,1.1776258945465088,0.5206038355827332,0.7874380350112915,0.0,0.0,0.0,37.32624053955078,25.0,32.34819412231445,-0.0,386.2990112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30670166015625,0.8967272639274597,0.1588104218244552,0.1426223069429397,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067932128906,0.9645310044288636,0.1936614066362381,0.1829051673412323,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30670166015625,0.9019177556037904,0.1615588068962097,0.1128072217106819,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067626953125,0.941781997680664,0.1812177002429962,0.1712202876806259,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067626953125,0.9476028084754944,0.184077963232994,0.8255906105041504,290.3068542480469,290.45001220703125,287.2596740722656,285.9763488769531,290.3200988769531,297.3506164550781,290.3075256347656,1.0,0.3067598044872284,1.0,1.0,0.3876226544380188,1.0,-1.7224981784820557,1.200674533843994,0.5218236446380615,0.8054667711257935,0.0,0.0,0.0,31.363901138305664,25.0,17.660009384155273,-0.0,382.4801940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30670166015625,0.8967272639274597,0.1588104218244552,0.1426223069429397,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067932128906,0.9645310044288636,0.1936614066362381,0.1829051673412323,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30670166015625,0.9019177556037904,0.1615588068962097,0.1128072217106819,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067626953125,0.941781997680664,0.1812177002429962,0.1712202876806259,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067626953125,0.9476028084754944,0.184077963232994,0.8255906105041504,290.3068542480469,290.45001220703125,287.2596740722656,285.9763488769531,290.3200988769531,297.3506164550781,290.3075256347656,1.0,0.3067598044872284,1.0,1.0,0.3876226544380188,1.0,-1.7224981784820557,1.200674533843994,0.5218236446380615,0.8054667711257935,0.0,0.0,0.0,31.363901138305664,25.0,17.660009384155273,-0.0,382.4801940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3416442871094,0.9349365234375,0.1612059026956558,0.1447165608406067,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3418884277344,0.9667015075683594,0.1976777762174606,0.1670284122228622,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3416748046875,0.941392421722412,0.1641763746738433,0.1145911440253257,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34197998046875,0.9792267084121704,0.1841693669557571,0.1739538758993148,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3420104980469,0.98301500082016,0.1864432990550995,0.8360641002655029,290.3426818847656,290.54998779296875,287.3150634765625,286.0231018066406,290.3955383300781,297.3542785644531,290.34649658203125,1.0,0.3048785030841827,1.0,1.0,0.3911471664905548,1.0,-1.7241359949111938,1.1952680349349976,0.5288679599761963,0.8000640869140625,0.0,0.0,0.0,29.36836051940918,45.0,50.3620491027832,-0.0,377.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3416442871094,0.9349365234375,0.1612059026956558,0.1447165608406067,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3418884277344,0.9667015075683594,0.1976777762174606,0.1670284122228622,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3416748046875,0.941392421722412,0.1641763746738433,0.1145911440253257,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34197998046875,0.9792267084121704,0.1841693669557571,0.1739538758993148,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3420104980469,0.98301500082016,0.1864432990550995,0.8360641002655029,290.3426818847656,290.54998779296875,287.3150634765625,286.0231018066406,290.3955383300781,297.3542785644531,290.34649658203125,1.0,0.3048785030841827,1.0,1.0,0.3911471664905548,1.0,-1.7241359949111938,1.1952680349349976,0.5288679599761963,0.8000640869140625,0.0,0.0,0.0,29.36836051940918,45.0,50.3620491027832,-0.0,377.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4054870605469,0.930527925491333,0.1637091189622879,0.1469413191080093,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.406005859375,0.9790684580802916,0.203030988574028,0.1786949336528778,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.40557861328125,0.9373751878738404,0.1668899953365326,0.1164704635739326,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4059753417969,0.9758946895599364,0.187201589345932,0.1768015027046203,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.406005859375,0.978711187839508,0.1887973994016647,0.8466238975524902,290.4069519042969,290.6499938964844,287.3739624023437,286.0726928710937,290.4905090332031,297.3650817871094,290.4126281738281,1.0,0.3119578063488006,1.0,1.0,0.3946716487407684,1.0,-1.7589523792266846,1.2103039026260376,0.548648476600647,0.8073252439498901,0.0,0.0,0.0,30.64549446105957,63.0,84.72883605957031,-0.0,401.1072082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4054870605469,0.930527925491333,0.1637091189622879,0.1469413191080093,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.406005859375,0.9790684580802916,0.203030988574028,0.1786949336528778,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.40557861328125,0.9373751878738404,0.1668899953365326,0.1164704635739326,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4059753417969,0.9758946895599364,0.187201589345932,0.1768015027046203,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.406005859375,0.978711187839508,0.1887973994016647,0.8466238975524902,290.4069519042969,290.6499938964844,287.3739624023437,286.0726928710937,290.4905090332031,297.3650817871094,290.4126281738281,1.0,0.3119578063488006,1.0,1.0,0.3946716487407684,1.0,-1.7589523792266846,1.2103039026260376,0.548648476600647,0.8073252439498901,0.0,0.0,0.0,30.64549446105957,63.0,84.72883605957031,-0.0,401.1072082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4470520019531,0.9113960862159728,0.1650191098451614,0.148152008652687,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.44793701171875,0.9837722182273864,0.2045161128044128,0.193281814455986,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471435546875,0.918120503425598,0.168298915028572,0.1174828112125396,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476318359375,0.9587322473526,0.1887653321027755,0.1783189475536346,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476623535156,0.961242139339447,0.1899959743022918,0.8522264957427979,290.44879150390625,290.6499938964844,287.40460205078125,286.0984191894531,290.5421447753906,297.3656311035156,290.4552001953125,1.0,0.3181110024452209,1.0,1.0,0.3964339196681976,1.0,-1.787522792816162,1.2245811223983765,0.5629416704177856,0.8161171674728394,0.0,0.0,0.0,32.61836624145508,63.0,100.9358901977539,-0.0,423.9614868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4931640625,0.8651794195175171,0.1663298308849334,0.1494848132133484,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940795898437,0.9331157207489014,0.2057637721300125,0.1946762949228286,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4932556152344,0.8709200024604797,0.1697044819593429,0.1185869574546814,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4937744140625,0.9055786728858948,0.1903240978717804,0.1799586415290832,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4938049316406,0.9073564410209656,0.1911703646183014,0.8583264946937561,290.4950256347656,290.75,287.4359741210937,286.1247253417969,290.6019897460937,297.3639831542969,290.5019836425781,1.0,0.324961245059967,1.0,1.0,0.3997608423233032,1.0,-1.801606297492981,1.2269734144210815,0.5746328830718994,0.8153135776519775,0.0,0.0,0.0,37.2093391418457,81.0,116.27275848388672,-0.0,446.5081176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6011657714844,0.7992653250694275,0.1690587252378463,0.1523070335388183,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022033691406,0.8547512888908386,0.2086699455976486,0.1977257579565048,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6012878417969,0.8048807978630066,0.1726080775260925,0.1209074705839157,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.60186767578125,0.8345116376876831,0.193530797958374,0.1833863109350204,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60186767578125,0.8348394632339478,0.1935618370771408,0.8710008263587952,290.603271484375,290.8500061035156,287.50067138671875,286.1788635253906,290.7272644042969,297.36358642578125,290.6110534667969,1.0,0.3407895267009735,1.0,1.0,0.4064147174358368,1.0,-1.8307757377624512,1.2317482233047483,0.5990275144577026,0.8139625787734985,0.0,0.0,0.0,48.77205276489258,69.0,143.38722229003906,-0.0,500.7923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6011657714844,0.7992653250694275,0.1690587252378463,0.1523070335388183,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022033691406,0.8547512888908386,0.2086699455976486,0.1977257579565048,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6012878417969,0.8048807978630066,0.1726080775260925,0.1209074705839157,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.60186767578125,0.8345116376876831,0.193530797958374,0.1833863109350204,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60186767578125,0.8348394632339478,0.1935618370771408,0.8710008263587952,290.603271484375,290.8500061035156,287.50067138671875,286.1788635253906,290.7272644042969,297.36358642578125,290.6110534667969,1.0,0.3407895267009735,1.0,1.0,0.4064147174358368,1.0,-1.8307757377624512,1.2317482233047483,0.5990275144577026,0.8139625787734985,0.0,0.0,0.0,48.77205276489258,69.0,143.38722229003906,-0.0,500.7923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7182006835937,0.7854927778244019,0.1719654500484466,0.155013620853424,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7192687988281,0.8405676484107971,0.211999237537384,0.2009252160787582,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71832275390625,0.7911589741706848,0.1756609678268432,0.1231204867362976,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7189025878906,0.8214851021766663,0.1968819051980972,0.1866639703512191,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7189025878906,0.8207007646560669,0.1960562914609909,0.8827527165412903,290.7203674316406,290.95001220703125,287.5676574707031,286.23468017578125,290.8519897460937,297.3657531738281,290.7283935546875,1.0,0.3481288552284241,1.0,1.0,0.4130685925483703,1.0,-1.85857367515564,1.2354987859725952,0.6230749487876892,0.8118861317634583,0.0,0.0,0.0,53.29637908935547,57.0,158.3878936767578,-0.0,533.5352172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
