time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7182006835937,0.7854927778244019,0.1719654500484466,0.155013620853424,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7192687988281,0.8405676484107971,0.211999237537384,0.2009252160787582,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71832275390625,0.7911589741706848,0.1756609678268432,0.1231204867362976,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7189025878906,0.8214851021766663,0.1968819051980972,0.1866639703512191,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7189025878906,0.8207007646560669,0.1960562914609909,0.8827527165412903,290.7203674316406,290.95001220703125,287.5676574707031,286.23468017578125,290.8519897460937,297.3657531738281,290.7283935546875,1.0,0.3481288552284241,1.0,1.0,0.4130685925483703,1.0,-1.85857367515564,1.2354987859725952,0.6230749487876892,0.8118861317634583,0.0,0.0,0.0,53.29637908935547,57.0,158.3878936767578,-0.0,533.5352172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.84063720703125,0.7984495162963867,0.175099104642868,0.1577029526233673,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8417358398437,0.8532618284225464,0.2156749665737152,0.2042426019906997,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8407592773437,0.8042891621589661,0.1789037138223648,0.1252945512533188,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84136962890625,0.8337399363517761,0.2004206180572509,0.1898854672908783,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8413391113281,0.8318243026733398,0.1987123489379882,0.8941066265106201,290.8428649902344,291.04998779296875,287.636474609375,286.2917785644531,290.9794006347656,297.3702087402344,290.8511047363281,1.0,0.3503187000751495,1.0,1.0,0.4200877547264099,1.0,-1.8858989477157595,1.238125920295715,0.6477730870246887,0.8087308406829834,0.0,0.0,0.0,52.14364242553711,45.0,168.03941345214844,-0.0,548.6332397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.84063720703125,0.7984495162963867,0.175099104642868,0.1577029526233673,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8417358398437,0.8532618284225464,0.2156749665737152,0.2042426019906997,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8407592773437,0.8042891621589661,0.1789037138223648,0.1252945512533188,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84136962890625,0.8337399363517761,0.2004206180572509,0.1898854672908783,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8413391113281,0.8318243026733398,0.1987123489379882,0.8941066265106201,290.8428649902344,291.04998779296875,287.636474609375,286.2917785644531,290.9794006347656,297.3702087402344,290.8511047363281,1.0,0.3503187000751495,1.0,1.0,0.4200877547264099,1.0,-1.8858989477157595,1.238125920295715,0.6477730870246887,0.8087308406829834,0.0,0.0,0.0,52.14364242553711,45.0,168.03941345214844,-0.0,548.6332397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662780761719,0.8315654993057251,0.1784640997648239,0.1604589819908142,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9673767089844,0.8898255228996277,0.2196453809738159,0.2077002972364425,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664001464844,0.8371312022209167,0.182347685098648,0.1274977475404739,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670104980469,0.8681496977806091,0.204162061214447,0.1931471824645996,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9669494628906,0.8647761940956116,0.2015575617551803,0.9055778980255128,290.9684753417969,291.1499938964844,287.706787109375,286.3498229980469,291.1059265136719,297.37652587890625,290.9766845703125,1.0,0.3491045534610748,1.0,1.0,0.4271069169044494,1.0,-1.9136971235275269,1.240912914276123,0.6727842092514038,0.805593729019165,0.0,0.0,0.0,47.24264907836914,33.0,173.01788330078125,-0.0,552.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662780761719,0.8315654993057251,0.1784640997648239,0.1604589819908142,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9673767089844,0.8898255228996277,0.2196453809738159,0.2077002972364425,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664001464844,0.8371312022209167,0.182347685098648,0.1274977475404739,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670104980469,0.8681496977806091,0.204162061214447,0.1931471824645996,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9669494628906,0.8647761940956116,0.2015575617551803,0.9055778980255128,290.9684753417969,291.1499938964844,287.706787109375,286.3498229980469,291.1059265136719,297.37652587890625,290.9766845703125,1.0,0.3491045534610748,1.0,1.0,0.4271069169044494,1.0,-1.9136971235275269,1.240912914276123,0.6727842092514038,0.805593729019165,0.0,0.0,0.0,47.24264907836914,33.0,173.01788330078125,-0.0,552.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8583386540412903,0.1802287846803665,0.1618733555078506,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.9221672415733336,0.2217279821634292,0.209483653306961,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8644212484359741,0.184144377708435,0.1286215782165527,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8979880809783936,0.2061080783605575,0.1948086321353912,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8937479853630066,0.2030533105134964,0.911445677280426,291.0316467285156,291.1499938964844,287.7423400878906,286.3790588378906,291.16864013671875,297.3802490234375,291.039794921875,1.0,0.3476205766201019,1.0,1.0,0.4306164979934692,1.0,-1.9279276132583616,1.24247407913208,0.685453474521637,0.8041068315505981,0.0,0.0,0.0,43.77032470703125,33.0,174.20938110351562,-0.0,550.9185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.8991695642471313,0.1820426881313324,0.1633143872022628,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.9699164032936096,0.2238678336143493,0.2113030403852462,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.9058488607406616,0.1859874427318573,0.129763513803482,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.9453948736190796,0.2081010937690735,0.1964950114488601,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.9397247433662416,0.2045957148075103,0.917428493499756,291.0921936035156,291.1499938964844,287.77813720703125,286.40838623046875,291.2186279296875,297.38427734375,291.0993957519531,1.0,0.3457143902778625,1.0,1.0,0.4326923787593841,1.0,-1.9424232244491573,1.246829390525818,0.6955938935279846,0.8053408861160278,0.0,0.0,0.0,39.77474212646485,25.0,168.38768005371094,-0.0,548.0377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19586181640625,0.9577456712722778,0.1856831312179565,0.1664359420537948,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961364746094,0.9736238718032836,0.2295331507921219,0.1840745955705642,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959533691406,0.9648258686065674,0.1896928697824478,0.1322342604398727,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.9949201941490172,0.2121361196041107,0.1987020373344421,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.9916799664497375,0.2077038884162902,0.9306077361106871,291.19744873046875,291.1499938964844,287.85009765625,286.4671325683594,291.30859375,297.3963317871094,291.2035827636719,1.0,0.3406803011894226,1.0,1.0,0.4368441104888916,1.0,-1.9353058338165283,1.234332799911499,0.7009729146957397,0.7949079871177673,0.0,0.0,0.0,35.76738357543945,45.0,149.42221069335938,-0.0,529.6649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19586181640625,0.9577456712722778,0.1856831312179565,0.1664359420537948,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961364746094,0.9736238718032836,0.2295331507921219,0.1840745955705642,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959533691406,0.9648258686065674,0.1896928697824478,0.1322342604398727,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.9949201941490172,0.2121361196041107,0.1987020373344421,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.9916799664497375,0.2077038884162902,0.9306077361106871,291.19744873046875,291.1499938964844,287.85009765625,286.4671325683594,291.30859375,297.3963317871094,291.2035827636719,1.0,0.3406803011894226,1.0,1.0,0.4368441104888916,1.0,-1.9353058338165283,1.234332799911499,0.7009729146957397,0.7949079871177673,0.0,0.0,0.0,35.76738357543945,45.0,149.42221069335938,-0.0,529.6649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940673828125,0.960265576839447,0.189407616853714,0.1697552800178527,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942810058594,0.9758574962615968,0.2369963824748993,0.1877178698778152,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2941589355469,0.9672510027885436,0.1935057193040847,0.1348727941513061,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.980116069316864,0.2174252569675445,0.1904321163892746,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945251464844,0.9924579858779908,0.2109429687261581,0.9449411630630492,291.295654296875,291.1499938964844,287.9222717285156,286.525634765625,291.40643310546875,297.4216003417969,291.3022155761719,1.0,0.3449301123619079,1.0,1.0,0.4409958720207214,1.0,-1.953959465026856,1.237372875213623,0.7165865898132324,0.7932420969009399,0.0,0.0,0.0,36.47811508178711,65.0,142.37571716308594,-0.0,545.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940673828125,0.960265576839447,0.189407616853714,0.1697552800178527,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942810058594,0.9758574962615968,0.2369963824748993,0.1877178698778152,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2941589355469,0.9672510027885436,0.1935057193040847,0.1348727941513061,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.980116069316864,0.2174252569675445,0.1904321163892746,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945251464844,0.9924579858779908,0.2109429687261581,0.9449411630630492,291.295654296875,291.1499938964844,287.9222717285156,286.525634765625,291.40643310546875,297.4216003417969,291.3022155761719,1.0,0.3449301123619079,1.0,1.0,0.4409958720207214,1.0,-1.953959465026856,1.237372875213623,0.7165865898132324,0.7932420969009399,0.0,0.0,0.0,36.47811508178711,65.0,142.37571716308594,-0.0,545.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701477050781,0.9497116208076476,0.1932063549757003,0.1732018887996673,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3703918457031,0.9839808940887452,0.2433403879404068,0.2030940651893615,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702087402344,0.9571143388748168,0.1974260061979293,0.1376303732395172,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704833984375,0.9923614859580994,0.2219588160514831,0.2095213383436203,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37042236328125,0.9830361008644104,0.2143160849809646,0.9601720571517944,291.3710632324219,291.1499938964844,287.9942626953125,286.58355712890625,291.443603515625,297.4373779296875,291.3748474121094,1.0,0.3575609624385834,1.0,1.0,0.4376249313354492,1.0,-2.0210165977478027,1.283255696296692,0.7377609610557556,0.8243202567100525,0.0,0.0,0.0,39.38068008422852,85.0,106.2426300048828,-0.0,604.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701477050781,0.9497116208076476,0.1932063549757003,0.1732018887996673,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3703918457031,0.9839808940887452,0.2433403879404068,0.2030940651893615,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702087402344,0.9571143388748168,0.1974260061979293,0.1376303732395172,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704833984375,0.9923614859580994,0.2219588160514831,0.2095213383436203,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37042236328125,0.9830361008644104,0.2143160849809646,0.9601720571517944,291.3710632324219,291.1499938964844,287.9942626953125,286.58355712890625,291.443603515625,297.4373779296875,291.3748474121094,1.0,0.3575609624385834,1.0,1.0,0.4376249313354492,1.0,-2.0210165977478027,1.283255696296692,0.7377609610557556,0.8243202567100525,0.0,0.0,0.0,39.38068008422852,85.0,106.2426300048828,-0.0,604.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206237792969,0.877433180809021,0.1968345940113067,0.1767961531877517,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4209899902344,0.9528017640113832,0.2465691715478897,0.2333549708127975,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.420654296875,0.8839731216430664,0.2012334764003753,0.140540137887001,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208374023437,0.9207102060317992,0.2256684154272079,0.2133465111255645,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4207763671875,0.9082997441291808,0.2175536006689071,0.9763532280921936,291.4212646484375,291.1499938964844,288.0656433105469,286.6404724121094,291.4696350097656,297.4325256347656,291.4237060546875,1.0,0.3757635056972503,1.0,1.0,0.4342540204524994,1.0,-2.089034080505371,1.330378770828247,0.7586552500724792,0.8568316102027893,0.0,0.0,0.0,48.77884292602539,105.0,75.83354949951172,-0.0,691.6934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206237792969,0.877433180809021,0.1968345940113067,0.1767961531877517,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4209899902344,0.9528017640113832,0.2465691715478897,0.2333549708127975,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.420654296875,0.8839731216430664,0.2012334764003753,0.140540137887001,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208374023437,0.9207102060317992,0.2256684154272079,0.2133465111255645,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4207763671875,0.9082997441291808,0.2175536006689071,0.9763532280921936,291.4212646484375,291.1499938964844,288.0656433105469,286.6404724121094,291.4696350097656,297.4325256347656,291.4237060546875,1.0,0.3757635056972503,1.0,1.0,0.4342540204524994,1.0,-2.089034080505371,1.330378770828247,0.7586552500724792,0.8568316102027893,0.0,0.0,0.0,48.77884292602539,105.0,75.83354949951172,-0.0,691.6934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.8359998464584351,0.198532685637474,0.1786292046308517,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8998829126358032,0.2479472607374191,0.2348720580339431,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382019042969,0.8418280482292175,0.203042522072792,0.1420380771160125,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8736327886581421,0.2275075614452362,0.2153793573379516,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43829345703125,0.8629001379013062,0.219049721956253,0.984615445137024,291.43865966796875,291.1499938964844,288.1009521484375,286.66845703125,291.47857666015625,297.4283142089844,291.4406433105469,1.0,0.3853505849838257,1.0,1.0,0.4325685799121856,1.0,-2.1072211265563965,1.3446732759475708,0.7625479102134705,0.8671086430549622,0.0,0.0,0.0,56.76280975341797,105.0,62.09473419189453,-0.0,735.5309448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8052434921264648,0.2001710534095764,0.1804269403219223,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499206542969,0.863699734210968,0.2494833767414093,0.2365639358758926,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8113001585006714,0.2048044055700302,0.1435177624225616,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.8404470086097717,0.2293357700109481,0.2174270302057266,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.8304541707038879,0.220478817820549,0.9926716685295104,291.45001220703125,291.1499938964844,288.135986328125,286.696044921875,291.47222900390625,297.4252624511719,291.4506530761719,1.0,0.39522185921669,1.0,1.0,0.4289605319499969,1.0,-2.125324487686157,1.3627461194992063,0.7625783681869507,0.8811644315719604,0.0,0.0,0.0,65.30013275146484,93.0,43.56157302856445,-0.0,782.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4513244628906,0.786892294883728,0.2032438516616821,0.1834844499826431,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512939453125,0.8442329168319702,0.2527875900268554,0.239869624376297,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4513244628906,0.7932241559028625,0.2081567645072937,0.1460835039615631,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512939453125,0.8229634165763855,0.2328961491584777,0.2210727781057357,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4513244628906,0.8122059106826782,0.22310172021389,1.0059794187545776,291.4512634277344,291.1499938964844,288.20489501953125,286.7498779296875,291.4546813964844,297.4205017089844,291.4511108398437,1.0,0.4047387242317199,1.0,1.0,0.4217444360256195,1.0,-2.156416177749634,1.396717190742493,0.7596990466117859,0.9082708954811096,0.0,0.0,0.0,72.68318939208984,81.0,11.375381469726562,-0.0,836.9773559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4513244628906,0.786892294883728,0.2032438516616821,0.1834844499826431,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512939453125,0.8442329168319702,0.2527875900268554,0.239869624376297,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4513244628906,0.7932241559028625,0.2081567645072937,0.1460835039615631,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512939453125,0.8229634165763855,0.2328961491584777,0.2210727781057357,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4513244628906,0.8122059106826782,0.22310172021389,1.0059794187545776,291.4512634277344,291.1499938964844,288.20489501953125,286.7498779296875,291.4546813964844,297.4205017089844,291.4511108398437,1.0,0.4047387242317199,1.0,1.0,0.4217444360256195,1.0,-2.156416177749634,1.396717190742493,0.7596990466117859,0.9082708954811096,0.0,0.0,0.0,72.68318939208984,81.0,11.375381469726562,-0.0,836.9773559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429016113281,0.7914082407951355,0.2061142325401306,0.1860895901918411,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4428100585937,0.8485227823257446,0.2562218904495239,0.2430765032768249,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429016113281,0.7980713248252869,0.211325317621231,0.1483152955770492,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4428405761719,0.827383279800415,0.2363316714763641,0.2243327051401138,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44287109375,0.8156627416610718,0.2254487425088882,1.0167365074157717,291.4427185058594,291.1499938964844,288.2719421386719,286.80157470703125,291.4358215332031,297.4163513183594,291.442138671875,1.0,0.4083436131477356,1.0,1.0,0.4145283699035644,1.0,-2.182915687561035,1.4283928871154783,0.7545227408409119,0.934043288230896,0.0,0.0,0.0,73.2136459350586,69.0,-6.743680953979492,-0.0,863.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429016113281,0.7914082407951355,0.2061142325401306,0.1860895901918411,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4428100585937,0.8485227823257446,0.2562218904495239,0.2430765032768249,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429016113281,0.7980713248252869,0.211325317621231,0.1483152955770492,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4428405761719,0.827383279800415,0.2363316714763641,0.2243327051401138,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44287109375,0.8156627416610718,0.2254487425088882,1.0167365074157717,291.4427185058594,291.1499938964844,288.2719421386719,286.80157470703125,291.4358215332031,297.4163513183594,291.442138671875,1.0,0.4083436131477356,1.0,1.0,0.4145283699035644,1.0,-2.182915687561035,1.4283928871154783,0.7545227408409119,0.934043288230896,0.0,0.0,0.0,73.2136459350586,69.0,-6.743680953979492,-0.0,863.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4260559082031,0.8101946115493774,0.2088354527950287,0.1883915960788726,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4259033203125,0.8679771423339844,0.259672462940216,0.2461536973714828,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.426025390625,0.8168808221817017,0.2143448144197464,0.1503140330314636,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4259338378906,0.8456717133522034,0.23964923620224,0.2273120731115341,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4259948730469,0.8324504494667053,0.2275599539279937,1.0255995988845823,291.4257507324219,291.1499938964844,288.3367614746094,286.8507995605469,291.409912109375,297.4122314453125,291.4246826171875,1.0,0.4080152511596679,1.0,1.0,0.4066843092441559,1.0,-2.2060041427612305,1.4597816467285156,0.7462223768234253,0.960260272026062,0.0,0.0,0.0,69.39318084716797,57.0,-20.550180435180664,-0.0,871.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4260559082031,0.8101946115493774,0.2088354527950287,0.1883915960788726,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4259033203125,0.8679771423339844,0.259672462940216,0.2461536973714828,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.426025390625,0.8168808221817017,0.2143448144197464,0.1503140330314636,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4259338378906,0.8456717133522034,0.23964923620224,0.2273120731115341,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4259948730469,0.8324504494667053,0.2275599539279937,1.0255995988845823,291.4257507324219,291.1499938964844,288.3367614746094,286.8507995605469,291.409912109375,297.4122314453125,291.4246826171875,1.0,0.4080152511596679,1.0,1.0,0.4066843092441559,1.0,-2.2060041427612305,1.4597816467285156,0.7462223768234253,0.960260272026062,0.0,0.0,0.0,69.39318084716797,57.0,-20.550180435180664,-0.0,871.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40313720703125,0.8408609628677368,0.2114307731389999,0.1904730647802353,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4029541015625,0.9039272665977478,0.2630727291107178,0.2490873783826828,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4031066894531,0.847999095916748,0.217229425907135,0.1521363407373428,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40301513671875,0.8796478509902954,0.2428480982780456,0.2300707548856735,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.403076171875,0.8635333776473999,0.2294611930847168,1.03298020362854,291.4027709960937,291.1499938964844,288.3988647460937,286.89715576171875,291.3818359375,297.4079284667969,291.4014892578125,1.0,0.4051163494586944,1.0,1.0,0.3988402485847473,1.0,-2.2263970375061035,1.489997625350952,0.7363995313644409,0.9858900904655457,0.0,0.0,0.0,62.76333618164063,45.0,-29.54583740234375,-0.0,865.5311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40313720703125,0.8408609628677368,0.2114307731389999,0.1904730647802353,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4029541015625,0.9039272665977478,0.2630727291107178,0.2490873783826828,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4031066894531,0.847999095916748,0.217229425907135,0.1521363407373428,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40301513671875,0.8796478509902954,0.2428480982780456,0.2300707548856735,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.403076171875,0.8635333776473999,0.2294611930847168,1.03298020362854,291.4027709960937,291.1499938964844,288.3988647460937,286.89715576171875,291.3818359375,297.4079284667969,291.4014892578125,1.0,0.4051163494586944,1.0,1.0,0.3988402485847473,1.0,-2.2263970375061035,1.489997625350952,0.7363995313644409,0.9858900904655457,0.0,0.0,0.0,62.76333618164063,45.0,-29.54583740234375,-0.0,865.5311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902587890625,0.8635331392288208,0.2126882076263427,0.1914493590593338,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3900451660156,0.9327426552772522,0.2647451758384704,0.2505021095275879,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902282714844,0.871386706829071,0.2186261117458343,0.1529939919710159,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901062011719,0.9049955606460572,0.2444054335355758,0.2313816249370575,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901672363281,0.8872630000114441,0.2303419113159179,1.0362130403518677,291.3898620605469,291.1499938964844,288.4288024902344,286.91912841796875,291.3670959472656,297.4056701660156,291.38848876953125,1.0,0.4029841721057892,1.0,1.0,0.3949182331562042,1.0,-2.235757827758789,1.5047398805618286,0.7310179471969604,0.9985222220420836,0.0,0.0,0.0,58.71887969970703,45.0,-32.792388916015625,-0.0,859.1084594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.8945626020431519,0.2139234542846679,0.192390963435173,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780212402344,0.9689273238182068,0.2663982212543487,0.2518848180770874,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.903081238269806,0.2199961096048355,0.1538218259811401,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.9418666362762452,0.2459375262260437,0.232653796672821,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.9201808571815492,0.2311819046735763,1.0391886234283447,291.3778686523437,291.1499938964844,288.4579162597656,286.94024658203125,291.3584289550781,297.4034118652344,291.3768920898437,1.0,0.4005100429058075,1.0,1.0,0.3918077647686004,1.0,-2.244647026062012,1.5175257921218872,0.727121114730835,1.0093064308166504,0.0,0.0,0.0,54.318485260009766,33.0,-31.755271911621094,-0.0,850.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3588562011719,0.9570804238319396,0.2162974625825882,0.194322794675827,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587646484375,0.9943135380744934,0.2703655064105987,0.2318866997957229,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3588562011719,0.9665215015411376,0.2226230651140213,0.1555037796497345,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587646484375,0.99775892496109,0.2488958984613418,0.2351649552583694,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587951660156,0.9804678559303284,0.2327118217945099,1.045131802558899,291.3585510253906,291.1499938964844,288.5134582519531,286.979736328125,291.33624267578125,297.40093994140625,291.35711669921875,1.0,0.3935120403766632,1.0,1.0,0.3855868577957153,1.0,-2.234684467315674,1.5256887674331665,0.7089956998825073,1.0200905799865725,0.0,0.0,0.0,47.87456893920898,53.0,-30.34746360778809,-0.0,817.0182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3588562011719,0.9570804238319396,0.2162974625825882,0.194322794675827,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587646484375,0.9943135380744934,0.2703655064105987,0.2318866997957229,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3588562011719,0.9665215015411376,0.2226230651140213,0.1555037796497345,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587646484375,0.99775892496109,0.2488958984613418,0.2351649552583694,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587951660156,0.9804678559303284,0.2327118217945099,1.045131802558899,291.3585510253906,291.1499938964844,288.5134582519531,286.979736328125,291.33624267578125,297.40093994140625,291.35711669921875,1.0,0.3935120403766632,1.0,1.0,0.3855868577957153,1.0,-2.234684467315674,1.5256887674331665,0.7089956998825073,1.0200905799865725,0.0,0.0,0.0,47.87456893920898,53.0,-30.34746360778809,-0.0,817.0182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.9604464173316956,0.2186189293861389,0.1964018046855926,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.99436616897583,0.2759610116481781,0.2320887297391891,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9699699878692628,0.2252002358436584,0.1572969108819961,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.9949446320533752,0.2523323595523834,0.2326267510652542,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.9820752143859864,0.2341768443584442,1.0516704320907593,291.33575439453125,291.1499938964844,288.5650634765625,287.0152282714844,291.3182678222656,297.4091796875,291.3348693847656,1.0,0.396036684513092,1.0,1.0,0.3793659210205078,1.0,-2.244009494781494,1.5461208820343018,0.6978886127471924,1.037888765335083,0.0,0.0,0.0,48.15074157714844,73.0,-29.128582000732425,-0.0,826.9974975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.9604464173316956,0.2186189293861389,0.1964018046855926,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.99436616897583,0.2759610116481781,0.2320887297391891,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9699699878692628,0.2252002358436584,0.1572969108819961,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.9949446320533752,0.2523323595523834,0.2326267510652542,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359375,0.9820752143859864,0.2341768443584442,1.0516704320907593,291.33575439453125,291.1499938964844,288.5650634765625,287.0152282714844,291.3182678222656,297.4091796875,291.3348693847656,1.0,0.396036684513092,1.0,1.0,0.3793659210205078,1.0,-2.244009494781494,1.5461208820343018,0.6978886127471924,1.037888765335083,0.0,0.0,0.0,48.15074157714844,73.0,-29.128582000732425,-0.0,826.9974975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.939917802810669,0.2209279686212539,0.1985566914081573,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.9984245300292968,0.280121237039566,0.2530282139778137,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.9506133794784546,0.2277732193470001,0.1591556221246719,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.9862866401672364,0.2552050054073334,0.2413215786218643,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.9625476002693176,0.2356341183185577,1.058627009391785,291.3251037597656,291.1499938964844,288.61236572265625,287.0463562011719,291.3182067871094,297.4089050292969,291.3249816894531,1.0,0.4065388441085815,1.0,1.0,0.374646246433258,1.0,-2.293776273727417,1.5887646675109863,0.7050117254257202,1.0690090656280518,0.0,0.0,0.0,51.865684509277344,93.0,-16.430702209472656,-0.0,889.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.939917802810669,0.2209279686212539,0.1985566914081573,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.9984245300292968,0.280121237039566,0.2530282139778137,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.9506133794784546,0.2277732193470001,0.1591556221246719,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.9862866401672364,0.2552050054073334,0.2413215786218643,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251647949219,0.9625476002693176,0.2356341183185577,1.058627009391785,291.3251037597656,291.1499938964844,288.61236572265625,287.0463562011719,291.3182067871094,297.4089050292969,291.3249816894531,1.0,0.4065388441085815,1.0,1.0,0.374646246433258,1.0,-2.293776273727417,1.5887646675109863,0.7050117254257202,1.0690090656280518,0.0,0.0,0.0,51.865684509277344,93.0,-16.430702209472656,-0.0,889.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184814453125,0.8652236461639404,0.2231253534555435,0.2009695619344711,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183898925781,0.9405750036239624,0.2819158732891083,0.2671480178833008,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184814453125,0.8742437958717346,0.2302377969026565,0.1612173318862915,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31842041015625,0.9087689518928528,0.2578597068786621,0.2442696839570999,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184509277344,0.883150041103363,0.2369468808174133,1.0667623281478882,291.3183288574219,291.1499938964844,288.6549072265625,287.07275390625,291.3095397949219,297.3955383300781,291.3177795410156,1.0,0.4212208688259125,1.0,1.0,0.3699265420436859,1.0,-2.329240798950196,1.6224597692489624,0.7067810893058777,1.0951961278915403,0.0,0.0,0.0,63.819522857666016,113.0,-13.419110298156738,-0.0,972.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184814453125,0.8652236461639404,0.2231253534555435,0.2009695619344711,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183898925781,0.9405750036239624,0.2819158732891083,0.2671480178833008,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184814453125,0.8742437958717346,0.2302377969026565,0.1612173318862915,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31842041015625,0.9087689518928528,0.2578597068786621,0.2442696839570999,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184509277344,0.883150041103363,0.2369468808174133,1.0667623281478882,291.3183288574219,291.1499938964844,288.6549072265625,287.07275390625,291.3095397949219,297.3955383300781,291.3177795410156,1.0,0.4212208688259125,1.0,1.0,0.3699265420436859,1.0,-2.329240798950196,1.6224597692489624,0.7067810893058777,1.0951961278915403,0.0,0.0,0.0,63.819522857666016,113.0,-13.419110298156738,-0.0,972.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.834088921546936,0.2241623401641845,0.2021999657154083,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31231689453125,0.9004801511764526,0.282931387424469,0.2683368921279907,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3123779296875,0.8423304557800293,0.2314113974571228,0.1622685641050338,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3123474121094,0.873885989189148,0.2591607272624969,0.2458031177520752,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3123779296875,0.8496743440628052,0.2375301122665405,1.0708904266357422,291.3122253417969,291.1499938964844,288.6742858886719,287.08404541015625,291.302490234375,297.3897399902344,291.3116455078125,1.0,0.4290893077850342,1.0,1.0,0.367566704750061,1.0,-2.3402106761932373,1.635147213935852,0.7050635814666748,1.1054282188415527,0.0,0.0,0.0,71.80630493164062,113.0,-15.09701919555664,-0.0,1015.3460693359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
