time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30718994140625,0.8090705871582031,0.2251686304807663,0.2034209072589874,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30712890625,0.8709681034088135,0.284047782421112,0.269663006067276,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3071594238281,0.8173943161964417,0.2325556427240371,0.1633137464523315,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30712890625,0.8466164469718933,0.260447084903717,0.247344434261322,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3071594238281,0.8237082958221436,0.2380778044462204,1.0749473571777344,291.3070983886719,291.1499938964844,288.6923217773437,287.09405517578125,291.3001708984375,297.3847961425781,291.30682373046875,1.0,0.4372539222240448,1.0,1.0,0.3658610582351684,1.0,-2.3512508869171143,1.646426558494568,0.7048243880271912,1.1142443418502808,0.0,0.0,0.0,80.3110122680664,101.0,-13.631318092346191,-0.0,1061.1612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.794421911239624,0.2271342724561691,0.2054142504930496,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.8554583787918091,0.2864753007888794,0.2721247673034668,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.8033396005630493,0.2347889542579651,0.1650528162717819,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.8326814770698547,0.2629920244216919,0.2499833852052688,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.8086223006248474,0.2391002625226974,1.0807247161865234,291.3002624511719,291.1499938964844,288.7241516113281,287.10986328125,291.2936706542969,297.3768005371094,291.2999267578125,1.0,0.4437591433525085,1.0,1.0,0.3624497354030609,1.0,-2.368807792663574,1.6659753322601318,0.7028325200080872,1.129944920539856,0.0,0.0,0.0,86.80095672607422,89.0,-11.145378112792969,-0.0,1106.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.794421911239624,0.2271342724561691,0.2054142504930496,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.8554583787918091,0.2864753007888794,0.2721247673034668,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.8033396005630493,0.2347889542579651,0.1650528162717819,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003234863281,0.8326814770698547,0.2629920244216919,0.2499833852052688,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.8086223006248474,0.2391002625226974,1.0807247161865234,291.3002624511719,291.1499938964844,288.7241516113281,287.10986328125,291.2936706542969,297.3768005371094,291.2999267578125,1.0,0.4437591433525085,1.0,1.0,0.3624497354030609,1.0,-2.368807792663574,1.6659753322601318,0.7028325200080872,1.129944920539856,0.0,0.0,0.0,86.80095672607422,89.0,-11.145378112792969,-0.0,1106.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.7996609210968018,0.2290886044502258,0.2071256786584854,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.8609469532966614,0.2890551686286926,0.2744834721088409,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.808790922164917,0.2369941025972366,0.1665612012147903,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.8379567861557007,0.265527606010437,0.2523319721221924,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.812541663646698,0.2400778084993362,1.0849344730377195,291.2912292480469,291.1499938964844,288.75,287.119873046875,291.28302001953125,297.37066650390625,291.2907409667969,1.0,0.4449275434017181,1.0,1.0,0.3590384125709533,1.0,-2.383389711380005,1.683725118637085,0.6996646523475647,1.144479513168335,0.0,0.0,0.0,86.18680572509766,77.0,-12.721946716308594,-0.0,1120.2537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.7996609210968018,0.2290886044502258,0.2071256786584854,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.8609469532966614,0.2890551686286926,0.2744834721088409,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.808790922164917,0.2369941025972366,0.1665612012147903,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.8379567861557007,0.265527606010437,0.2523319721221924,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.812541663646698,0.2400778084993362,1.0849344730377195,291.2912292480469,291.1499938964844,288.75,287.119873046875,291.28302001953125,297.37066650390625,291.2907409667969,1.0,0.4449275434017181,1.0,1.0,0.3590384125709533,1.0,-2.383389711380005,1.683725118637085,0.6996646523475647,1.144479513168335,0.0,0.0,0.0,86.18680572509766,77.0,-12.721946716308594,-0.0,1120.2537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28143310546875,0.8170783519744873,0.2310357987880706,0.2086714506149292,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813415527344,0.8801440000534058,0.2917083501815796,0.2767567932605743,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814025878906,0.825843334197998,0.2391789853572845,0.1679310053586959,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.8558380603790283,0.268052875995636,0.2545038759708404,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814025878906,0.8281418681144714,0.2410288602113723,1.0882158279418943,291.28131103515625,291.1499938964844,288.7728576660156,287.1249389648437,291.2733764648437,297.3656921386719,291.2808532714844,1.0,0.442702978849411,1.0,1.0,0.3559952676296234,1.0,-2.3961756229400635,1.6995186805725098,0.6966570019721985,1.1574617624282837,0.0,0.0,0.0,81.2859878540039,65.0,-13.239716529846191,-0.0,1114.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28143310546875,0.8170783519744873,0.2310357987880706,0.2086714506149292,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813415527344,0.8801440000534058,0.2917083501815796,0.2767567932605743,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814025878906,0.825843334197998,0.2391789853572845,0.1679310053586959,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.8558380603790283,0.268052875995636,0.2545038759708404,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814025878906,0.8281418681144714,0.2410288602113723,1.0882158279418943,291.28131103515625,291.1499938964844,288.7728576660156,287.1249389648437,291.2733764648437,297.3656921386719,291.2808532714844,1.0,0.442702978849411,1.0,1.0,0.3559952676296234,1.0,-2.3961756229400635,1.6995186805725098,0.6966570019721985,1.1574617624282837,0.0,0.0,0.0,81.2859878540039,65.0,-13.239716529846191,-0.0,1114.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720947265625,0.8450287580490112,0.2329812049865722,0.2101159840822219,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.9141594767570496,0.2944114506244659,0.2789780497550964,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720947265625,0.8545528650283813,0.2413485944271087,0.1692129671573639,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.8876248002052307,0.2705709040164947,0.2565643191337585,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.8556227087974548,0.2419674545526504,1.090934991836548,291.27197265625,291.1499938964844,288.79595947265625,287.1263732910156,291.26422119140625,297.3616027832031,291.27154541015625,1.0,0.4383698105812073,1.0,1.0,0.352952092885971,1.0,-2.407862663269043,1.71464204788208,0.6932204961776733,1.1700191497802734,0.0,0.0,0.0,73.71997833251953,53.0,-13.0233154296875,-0.0,1096.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720947265625,0.8450287580490112,0.2329812049865722,0.2101159840822219,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.9141594767570496,0.2944114506244659,0.2789780497550964,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720947265625,0.8545528650283813,0.2413485944271087,0.1692129671573639,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.8876248002052307,0.2705709040164947,0.2565643191337585,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.8556227087974548,0.2419674545526504,1.090934991836548,291.27197265625,291.1499938964844,288.79595947265625,287.1263732910156,291.26422119140625,297.3616027832031,291.27154541015625,1.0,0.4383698105812073,1.0,1.0,0.352952092885971,1.0,-2.407862663269043,1.71464204788208,0.6932204961776733,1.1700191497802734,0.0,0.0,0.0,73.71997833251953,53.0,-13.0233154296875,-0.0,1096.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8653574585914612,0.2339526414871215,0.2108124047517776,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674560546875,0.9405415058135986,0.2957753539085388,0.2800757884979248,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8756332397460938,0.2424279004335403,0.1698303073644638,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674865722656,0.9106648564338684,0.2718266546726227,0.257565438747406,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8760231733322144,0.2424336224794387,1.0921547412872314,291.2674255371094,291.1499938964844,288.8075866699219,287.12579345703125,291.259765625,297.3597717285156,291.2669982910156,1.0,0.4356661438941955,1.0,1.0,0.3514305055141449,1.0,-2.4134280681610107,1.7220475673675537,0.6913804411888123,1.1762043237686155,0.0,0.0,0.0,69.2633285522461,53.0,-12.870043754577637,-0.0,1084.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8922210931777954,0.2349234074354171,0.2114962488412857,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.9713436365127563,0.2971452176570892,0.2811672687530517,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.903162956237793,0.2435070574283599,0.1704373061656952,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.9430243372917176,0.2730802595615387,0.2585520148277282,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.9027905464172364,0.2428983896970749,1.0933080911636353,291.263671875,291.1499938964844,288.8192138671875,287.1243896484375,291.2581481933594,297.3581237792969,291.2634582519531,1.0,0.4327081739902496,1.0,1.0,0.3502548336982727,1.0,-2.418861150741577,1.728567123413086,0.6902939677238464,1.181536078453064,0.0,0.0,0.0,64.4912109375,41.0,-11.070345878601074,-0.0,1071.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.9502534866333008,0.23682202398777,0.2129457741975784,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.9990000128746032,0.3004180788993835,0.2648496627807617,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.962562382221222,0.2456268370151519,0.1717172861099243,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.9956716299057008,0.2755364775657654,0.2606050968170166,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.9604969620704652,0.2437809854745865,1.0960077047348022,291.2590026855469,291.1499938964844,288.84259033203125,287.1192321777344,291.2515563964844,297.35675048828125,291.2584533691406,1.0,0.4251898229122162,1.0,1.0,0.3479034900665283,1.0,-2.4082839488983154,1.727555274963379,0.6807286739349365,1.1833797693252563,0.0,0.0,0.0,56.93648147583008,61.0,-9.327235221862791,-0.0,1028.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.9502534866333008,0.23682202398777,0.2129457741975784,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.9990000128746032,0.3004180788993835,0.2648496627807617,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.962562382221222,0.2456268370151519,0.1717172861099243,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.9956716299057008,0.2755364775657654,0.2606050968170166,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.9604969620704652,0.2437809854745865,1.0960077047348022,291.2590026855469,291.1499938964844,288.84259033203125,287.1192321777344,291.2515563964844,297.35675048828125,291.2584533691406,1.0,0.4251898229122162,1.0,1.0,0.3479034900665283,1.0,-2.4082839488983154,1.727555274963379,0.6807286739349365,1.1833797693252563,0.0,0.0,0.0,56.93648147583008,61.0,-9.327235221862791,-0.0,1028.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.9552289843559264,0.2387318313121795,0.2146307080984115,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.9990000128746032,0.3053096234798431,0.2629990577697754,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.9674542546272278,0.2477753460407257,0.1731897145509719,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.999004602432251,0.2780888974666595,0.2625309526920318,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.9638292789459229,0.2446988373994827,1.099940299987793,291.2528076171875,291.1499938964844,288.8659362792969,287.111083984375,291.2509765625,297.36407470703125,291.2528381347656,1.0,0.427380621433258,1.0,1.0,0.3455521464347839,1.0,-2.4169256687164307,1.7391711473464966,0.6777544021606445,1.1924775838851929,0.0,0.0,0.0,56.946414947509766,81.0,-6.418175220489502,-0.0,1037.8592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.9552289843559264,0.2387318313121795,0.2146307080984115,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.9990000128746032,0.3053096234798431,0.2629990577697754,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.9674542546272278,0.2477753460407257,0.1731897145509719,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.999004602432251,0.2780888974666595,0.2625309526920318,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.9638292789459229,0.2446988373994827,1.099940299987793,291.2528076171875,291.1499938964844,288.8659362792969,287.111083984375,291.2509765625,297.36407470703125,291.2528381347656,1.0,0.427380621433258,1.0,1.0,0.3455521464347839,1.0,-2.4169256687164307,1.7391711473464966,0.6777544021606445,1.1924775838851929,0.0,0.0,0.0,56.946414947509766,81.0,-6.418175220489502,-0.0,1037.8592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9294057488441468,0.2406650781631469,0.2164793461561203,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.9990000128746032,0.3086403906345367,0.2859143912792206,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.942937195301056,0.2499700635671615,0.174805462360382,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9805786609649658,0.2805733382701874,0.2654460668563843,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9371891617774964,0.2456744313240051,1.1048626899719238,291.2552185058594,291.1499938964844,288.8892822265625,287.1001892089844,291.2592163085937,297.3635559082031,291.25567626953125,1.0,0.4370521903038025,1.0,1.0,0.3435252606868744,1.0,-2.457915544509888,1.771044373512268,0.6868712306022644,1.2150079011917114,0.0,0.0,0.0,61.523738861083984,101.0,1.856480598449707,-0.0,1102.7093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9294057488441468,0.2406650781631469,0.2164793461561203,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.9990000128746032,0.3086403906345367,0.2859143912792206,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.942937195301056,0.2499700635671615,0.174805462360382,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9805786609649658,0.2805733382701874,0.2654460668563843,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9371891617774964,0.2456744313240051,1.1048626899719238,291.2552185058594,291.1499938964844,288.8892822265625,287.1001892089844,291.2592163085937,297.3635559082031,291.25567626953125,1.0,0.4370521903038025,1.0,1.0,0.3435252606868744,1.0,-2.457915544509888,1.771044373512268,0.6868712306022644,1.2150079011917114,0.0,0.0,0.0,61.523738861083984,101.0,1.856480598449707,-0.0,1102.7093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8633997440338135,0.2425017207860946,0.2186031937599182,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.9425530433654784,0.3102657496929168,0.2940573394298553,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8745266795158386,0.2520875632762909,0.1766491085290908,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.9098012447357178,0.2829940915107727,0.2682220637798309,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8684363961219788,0.2465526759624481,1.1111913919448853,291.2595520019531,291.1499938964844,288.9124755859375,287.08673095703125,291.2616882324219,297.3536682128906,291.2596130371094,1.0,0.450369656085968,1.0,1.0,0.3414984047412872,1.0,-2.4835245609283447,1.7929191589355469,0.6906052827835083,1.2313023805618286,0.0,0.0,0.0,74.31643676757812,121.0,3.277185201644897,-0.0,1186.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8633997440338135,0.2425017207860946,0.2186031937599182,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.9425530433654784,0.3102657496929168,0.2940573394298553,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8745266795158386,0.2520875632762909,0.1766491085290908,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.9098012447357178,0.2829940915107727,0.2682220637798309,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8684363961219788,0.2465526759624481,1.1111913919448853,291.2595520019531,291.1499938964844,288.9124755859375,287.08673095703125,291.2616882324219,297.3536682128906,291.2596130371094,1.0,0.450369656085968,1.0,1.0,0.3414984047412872,1.0,-2.4835245609283447,1.7929191589355469,0.6906052827835083,1.2313023805618286,0.0,0.0,0.0,74.31643676757812,121.0,3.277185201644897,-0.0,1186.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.8366788625717163,0.2433799654245376,0.2196873128414154,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.9076024293899536,0.311245858669281,0.2952319383621216,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.8469571471214294,0.2531135082244873,0.1775933355093002,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.879697322845459,0.284177303314209,0.2696462571620941,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.8407487273216248,0.2469513714313507,1.1144601106643677,291.26031494140625,291.1499938964844,288.92401123046875,287.0791320800781,291.26251220703125,297.3498229980469,291.260498046875,1.0,0.4576095938682556,1.0,1.0,0.3404849767684936,1.0,-2.4929304122924805,1.8016316890716555,0.6912986040115356,1.238205075263977,0.0,0.0,0.0,82.33384704589844,121.0,2.9375715255737305,-0.0,1231.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.8147522211074829,0.2442372292280197,0.2207699120044708,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.8812389969825745,0.3123157322406769,0.296519935131073,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.8247997760772705,0.2541224062442779,0.1785394251346588,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.8552124500274658,0.285346120595932,0.2710758447647095,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.8182368874549866,0.2473299205303192,1.1177244186401367,291.2613830566406,291.1499938964844,288.9354858398437,287.07098388671875,291.2639465332031,297.3465576171875,291.2615661621094,1.0,0.4651647806167602,1.0,1.0,0.3395504355430603,1.0,-2.502554416656494,1.8103506565094,0.6922037601470947,1.244795322418213,0.0,0.0,0.0,90.82282257080078,124.0,3.096449136734009,-0.0,1279.3172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.7897340059280396,0.2459108382463455,0.2226947695016861,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.8544626235961914,0.3146203458309173,0.2990779280662536,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.8006096482276917,0.2561048865318298,0.1802502274513244,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.8307666182518005,0.2876522243022918,0.2736945748329162,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.7923188805580139,0.2480431199073791,1.1230498552322388,291.2641296386719,291.1499938964844,288.9582214355469,287.0531311035156,291.26678466796875,297.34136962890625,291.26434326171875,1.0,0.4754526019096374,1.0,1.0,0.3376813232898712,1.0,-2.5195436477661133,1.826317310333252,0.6932262778282166,1.2570436000823977,0.0,0.0,0.0,102.50868225097656,112.0,3.578004837036133,-0.0,1350.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.7897340059280396,0.2459108382463455,0.2226947695016861,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.8544626235961914,0.3146203458309173,0.2990779280662536,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.8006096482276917,0.2561048865318298,0.1802502274513244,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.8307666182518005,0.2876522243022918,0.2736945748329162,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.7923188805580139,0.2480431199073791,1.1230498552322388,291.2641296386719,291.1499938964844,288.9582214355469,287.0531311035156,291.26678466796875,297.34136962890625,291.26434326171875,1.0,0.4754526019096374,1.0,1.0,0.3376813232898712,1.0,-2.5195436477661133,1.826317310333252,0.6932262778282166,1.2570436000823977,0.0,0.0,0.0,102.50868225097656,112.0,3.578004837036133,-0.0,1350.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7869728207588196,0.2475738078355789,0.2242616862058639,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.8518632054328918,0.3170615136623382,0.3014309406280517,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7980594038963318,0.2580767869949341,0.1816840767860412,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.8284315466880798,0.2899466454982757,0.275939017534256,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7884900569915771,0.2487343698740005,1.126545548439026,291.26666259765625,291.1499938964844,288.98065185546875,287.0334167480469,291.2689514160156,297.3374938964844,291.2668151855469,1.0,0.4785113036632538,1.0,1.0,0.3358122110366821,1.0,-2.532876491546631,1.8399308919906616,0.692945659160614,1.2677570581436155,0.0,0.0,0.0,105.08909606933594,100.0,3.4031543731689453,-0.0,1378.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7869728207588196,0.2475738078355789,0.2242616862058639,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.8518632054328918,0.3170615136623382,0.3014309406280517,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7980594038963318,0.2580767869949341,0.1816840767860412,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.8284315466880798,0.2899466454982757,0.275939017534256,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.7884900569915771,0.2487343698740005,1.126545548439026,291.26666259765625,291.1499938964844,288.98065185546875,287.0334167480469,291.2689514160156,297.3374938964844,291.2668151855469,1.0,0.4785113036632538,1.0,1.0,0.3358122110366821,1.0,-2.532876491546631,1.8399308919906616,0.692945659160614,1.2677570581436155,0.0,0.0,0.0,105.08909606933594,100.0,3.4031543731689453,-0.0,1378.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.7967140674591064,0.2492583394050598,0.2256278991699218,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.862273633480072,0.3195897340774536,0.3036489188671112,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8081403970718384,0.2600688636302948,0.1829604357481002,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.838070273399353,0.2922567427158355,0.2779663205146789,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.7971826791763306,0.2494385838508606,1.1289907693862915,291.26690673828125,291.1499938964844,289.0026550292969,287.0120544433594,291.26715087890625,297.33465576171875,291.26690673828125,1.0,0.4774414896965027,1.0,1.0,0.3335050940513611,1.0,-2.5440917015075684,1.8533076047897337,0.6907840371131897,1.278665542602539,0.0,0.0,0.0,101.8307647705078,88.0,0.6890104413032532,-0.0,1378.7664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.7967140674591064,0.2492583394050598,0.2256278991699218,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.862273633480072,0.3195897340774536,0.3036489188671112,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8081403970718384,0.2600688636302948,0.1829604357481002,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.838070273399353,0.2922567427158355,0.2779663205146789,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.7971826791763306,0.2494385838508606,1.1289907693862915,291.26690673828125,291.1499938964844,289.0026550292969,287.0120544433594,291.26715087890625,297.33465576171875,291.26690673828125,1.0,0.4774414896965027,1.0,1.0,0.3335050940513611,1.0,-2.5440917015075684,1.8533076047897337,0.6907840371131897,1.278665542602539,0.0,0.0,0.0,101.8307647705078,88.0,0.6890104413032532,-0.0,1378.7664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.8153007626533508,0.2509581744670868,0.226881667971611,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.8829135894775391,0.3221655786037445,0.3057849407196045,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.8262745141983032,0.2620800137519836,0.1841511577367782,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.8570974469184875,0.2945815026760101,0.2798734605312347,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.8147386312484741,0.2501606345176697,1.130875587463379,291.2655639648437,291.1499938964844,289.024169921875,286.9892883300781,291.2648010253906,297.3324279785156,291.2655029296875,1.0,0.4738546311855316,1.0,1.0,0.33119797706604,1.0,-2.554152250289917,1.8660027980804443,0.6881492733955383,1.2891318798065186,0.0,0.0,0.0,95.12877655029295,76.0,-1.271812915802002,-0.0,1362.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.8153007626533508,0.2509581744670868,0.226881667971611,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.8829135894775391,0.3221655786037445,0.3057849407196045,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.8262745141983032,0.2620800137519836,0.1841511577367782,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.8570974469184875,0.2945815026760101,0.2798734605312347,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.8147386312484741,0.2501606345176697,1.130875587463379,291.2655639648437,291.1499938964844,289.024169921875,286.9892883300781,291.2648010253906,297.3324279785156,291.2655029296875,1.0,0.4738546311855316,1.0,1.0,0.33119797706604,1.0,-2.554152250289917,1.8660027980804443,0.6881492733955383,1.2891318798065186,0.0,0.0,0.0,95.12877655029295,76.0,-1.271812915802002,-0.0,1362.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646179199219,0.8271936178207397,0.2518127560615539,0.2274816036224365,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646179199219,0.8972528576850891,0.3234652280807495,0.3068324029445648,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646179199219,0.8383883237838745,0.2630924582481384,0.1847269386053085,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646179199219,0.8705373406410217,0.2957492470741272,0.2807990610599518,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646179199219,0.8261464834213257,0.2505289912223816,1.1316933631896973,291.2646179199219,291.1499938964844,289.0347595214844,286.9774475097656,291.2635192871094,297.3314819335937,291.2645263671875,1.0,0.4714397490024566,1.0,1.0,0.3300444483757019,1.0,-2.558918237686157,1.872190833091736,0.6867275238037109,1.2942577600479126,0.0,0.0,0.0,90.93052673339844,76.0,-1.94336211681366,-0.0,1350.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8414693474769592,0.2526694536209106,0.2280693501234054,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.9152878522872924,0.3247702121734619,0.3078704178333282,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8533008694648743,0.2641087770462036,0.1852943897247314,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8870806694030762,0.2969200015068054,0.2817124724388122,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8398831486701965,0.2509017884731293,1.1324597597122192,291.263427734375,291.1499938964844,289.045166015625,286.9653625488281,291.2618713378906,297.33062744140625,291.2633361816406,1.0,0.4687378108501434,1.0,1.0,0.3288586735725403,1.0,-2.56357216835022,1.8783931732177728,0.6851789951324463,1.299418807029724,0.0,0.0,0.0,86.34359741210938,64.0,-2.634262800216675,-0.0,1336.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.260498046875,0.8817963004112244,0.2543852031230926,0.2292164415121078,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.9657958149909972,0.3273902237415313,0.309924453496933,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.8953710794448853,0.2661500573158264,0.1864113360643386,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.934873104095459,0.2992676496505737,0.2835125923156738,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.260498046875,0.8788782358169556,0.2516584396362304,1.1338874101638794,291.26043701171875,291.1499938964844,289.0655517578125,286.94049072265625,291.25830078125,297.3291015625,291.26031494140625,1.0,0.4626937806606293,1.0,1.0,0.3264871537685394,1.0,-2.572639226913452,1.8906776905059808,0.6819614768028259,1.309662699699402,0.0,0.0,0.0,76.31243133544922,52.0,-3.812534809112549,-0.0,1303.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.260498046875,0.8817963004112244,0.2543852031230926,0.2292164415121078,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.9657958149909972,0.3273902237415313,0.309924453496933,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.8953710794448853,0.2661500573158264,0.1864113360643386,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.934873104095459,0.2992676496505737,0.2835125923156738,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.260498046875,0.8788782358169556,0.2516584396362304,1.1338874101638794,291.26043701171875,291.1499938964844,289.0655517578125,286.94049072265625,291.25830078125,297.3291015625,291.26031494140625,1.0,0.4626937806606293,1.0,1.0,0.3264871537685394,1.0,-2.572639226913452,1.8906776905059808,0.6819614768028259,1.309662699699402,0.0,0.0,0.0,76.31243133544922,52.0,-3.812534809112549,-0.0,1303.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.9346432089805604,0.2560650110244751,0.2304124981164932,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.9990000128746032,0.3302482962608337,0.2999477088451385,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.9509183168411256,0.2681642770767212,0.1875724345445633,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.987445831298828,0.3015855252742767,0.2853698134422302,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.929781973361969,0.2523913979530334,1.1356136798858645,291.2571716308594,291.1499938964844,289.0852355957031,286.9149475097656,291.251708984375,297.3282165527344,291.2567138671875,1.0,0.4554203450679779,1.0,1.0,0.3241156041622162,1.0,-2.567826509475708,1.893694519996643,0.6741319298744202,1.314170241355896,0.0,0.0,0.0,67.42704772949219,70.0,-5.598749160766602,-0.0,1258.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.9346432089805604,0.2560650110244751,0.2304124981164932,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.9990000128746032,0.3302482962608337,0.2999477088451385,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.9509183168411256,0.2681642770767212,0.1875724345445633,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.987445831298828,0.3015855252742767,0.2853698134422302,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.929781973361969,0.2523913979530334,1.1356136798858645,291.2571716308594,291.1499938964844,289.0852355957031,286.9149475097656,291.251708984375,297.3282165527344,291.2567138671875,1.0,0.4554203450679779,1.0,1.0,0.3241156041622162,1.0,-2.567826509475708,1.893694519996643,0.6741319298744202,1.314170241355896,0.0,0.0,0.0,67.42704772949219,70.0,-5.598749160766602,-0.0,1258.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25115966796875,0.940232515335083,0.2577284872531891,0.2318758815526962,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511291503906,0.9990000128746032,0.3344239294528961,0.2972135841846466,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511291503906,0.9566041231155396,0.270178735256195,0.1889509409666061,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511291503906,0.9918604493141174,0.3039042353630066,0.2875208854675293,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25115966796875,0.934110164642334,0.2531415820121765,1.138788819313049,291.2511291503906,291.1499938964844,289.1041564941406,286.8889465332031,291.2490539550781,297.3335876464844,291.2510681152344,1.0,0.4570347666740417,1.0,1.0,0.3218830823898315,1.0,-2.5743067264556885,1.904026865959168,0.6702798008918762,1.322424054145813,0.0,0.0,0.0,67.1857681274414,88.0,-5.717268466949463,-0.0,1265.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
