time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25115966796875,0.940232515335083,0.2577284872531891,0.2318758815526962,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511291503906,0.9990000128746032,0.3344239294528961,0.2972135841846466,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511291503906,0.9566041231155396,0.270178735256195,0.1889509409666061,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511291503906,0.9918604493141174,0.3039042353630066,0.2875208854675293,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25115966796875,0.934110164642334,0.2531415820121765,1.138788819313049,291.2511291503906,291.1499938964844,289.1041564941406,286.8889465332031,291.2490539550781,297.3335876464844,291.2510681152344,1.0,0.4570347666740417,1.0,1.0,0.3218830823898315,1.0,-2.5743067264556885,1.904026865959168,0.6702798008918762,1.322424054145813,0.0,0.0,0.0,67.1857681274414,88.0,-5.717268466949463,-0.0,1265.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.9203283190727234,0.2593942880630493,0.2334830164909362,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.9990000128746032,0.3373602032661438,0.3162505030632019,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.9375101923942566,0.2722148597240448,0.1904550641775131,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.976770043373108,0.3062470853328705,0.2898438274860382,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.9132075905799866,0.2539285123348236,1.142859935760498,291.2502136230469,291.1499938964844,289.12225341796875,286.8627624511719,291.25103759765625,297.3330993652344,291.2503967285156,1.0,0.4652558863162994,1.0,1.0,0.3196505606174469,1.0,-2.6084680557250977,1.932844400405884,0.6756235957145691,1.3432939052581787,0.0,0.0,0.0,71.4631576538086,106.0,-1.842360138893128,-0.0,1328.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.9203283190727234,0.2593942880630493,0.2334830164909362,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.9990000128746032,0.3373602032661438,0.3162505030632019,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.9375101923942566,0.2722148597240448,0.1904550641775131,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.976770043373108,0.3062470853328705,0.2898438274860382,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.9132075905799866,0.2539285123348236,1.142859935760498,291.2502136230469,291.1499938964844,289.12225341796875,286.8627624511719,291.25103759765625,297.3330993652344,291.2503967285156,1.0,0.4652558863162994,1.0,1.0,0.3196505606174469,1.0,-2.6084680557250977,1.932844400405884,0.6756235957145691,1.3432939052581787,0.0,0.0,0.0,71.4631576538086,106.0,-1.842360138893128,-0.0,1328.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507019042969,0.8949727416038513,0.2601893842220306,0.2343891412019729,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507019042969,0.98221617937088,0.3381683826446533,0.3202439844608307,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507019042969,0.9101958274841307,0.2732012569904327,0.1912913471460342,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507019042969,0.951789140701294,0.3073879778385162,0.291120320558548,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.250732421875,0.8882651329040527,0.2542862594127655,1.1454322338104248,291.25067138671875,291.1499938964844,289.1309814453125,286.84967041015625,291.2501220703125,297.3292236328125,291.2506103515625,1.0,0.470743715763092,1.0,1.0,0.3185342848300934,1.0,-2.6212263107299805,1.9443628787994385,0.6768633127212524,1.352070689201355,0.0,0.0,0.0,76.61975860595703,106.0,-1.350608229637146,-0.0,1367.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2498779296875,0.8680850267410278,0.2609474658966064,0.235324740409851,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2498779296875,0.9535238742828368,0.3390730619430542,0.3213061392307281,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2498779296875,0.8824821710586548,0.274154782295227,0.1921533942222595,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2498779296875,0.9198453426361084,0.3084972202777862,0.2924327552318573,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2498779296875,0.8613166213035583,0.254606693983078,1.1481492519378662,291.2498779296875,291.1499938964844,289.13946533203125,286.83660888671875,291.2496032714844,297.32574462890625,291.2499084472656,1.0,0.4765360355377197,1.0,1.0,0.3176464438438415,1.0,-2.62840223312378,1.9515800476074217,0.6768222451210022,1.357818365097046,0.0,0.0,0.0,83.35321807861328,124.0,-1.535702347755432,-0.0,1407.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.8269867300987244,0.2624094486236572,0.2371821403503418,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.9006636142730713,0.3411263823509216,0.3237288296222687,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.8399099707603455,0.2760168313980102,0.1938740462064743,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.8725789785385132,0.3106732368469238,0.2950558066368103,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.8201258778572083,0.2551942765712738,1.1535170078277588,291.2492370605469,291.1429443359375,289.1556701660156,286.810791015625,291.2491760253906,297.32037353515625,291.249267578125,1.0,0.4892218708992004,1.0,1.0,0.3158707618713379,1.0,-2.645214319229126,1.967667818069458,0.677546501159668,1.37006938457489,0.0,0.0,0.0,98.1488265991211,127.0,-1.0591658353805542,-0.0,1496.4029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.8269867300987244,0.2624094486236572,0.2371821403503418,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.9006636142730713,0.3411263823509216,0.3237288296222687,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.8399099707603455,0.2760168313980102,0.1938740462064743,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.8725789785385132,0.3106732368469238,0.2950558066368103,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.8201258778572083,0.2551942765712738,1.1535170078277588,291.2492370605469,291.1429443359375,289.1556701660156,286.810791015625,291.2491760253906,297.32037353515625,291.249267578125,1.0,0.4892218708992004,1.0,1.0,0.3158707618713379,1.0,-2.645214319229126,1.967667818069458,0.677546501159668,1.37006938457489,0.0,0.0,0.0,98.1488265991211,127.0,-1.0591658353805542,-0.0,1496.4029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.80601567029953,0.2638123631477356,0.2388199567794799,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24835205078125,0.8764371275901794,0.3433351516723633,0.3261694312095642,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.8194120526313782,0.2778260707855224,0.1954296827316284,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.850097119808197,0.3127969801425934,0.2974569499492645,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.7977979183197021,0.2557207345962524,1.1577856540679932,291.24835205078125,291.1241149902344,289.1708679199219,286.7854919433594,291.2478942871094,297.3161315917969,291.24835205078125,1.0,0.4980226159095764,1.0,1.0,0.3140950798988342,1.0,-2.6600019931793213,1.9824331998825075,0.6775686740875244,1.381484866142273,0.0,0.0,0.0,108.60039520263672,130.0,-1.3461686372756958,-0.0,1564.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.80601567029953,0.2638123631477356,0.2388199567794799,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24835205078125,0.8764371275901794,0.3433351516723633,0.3261694312095642,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.8194120526313782,0.2778260707855224,0.1954296827316284,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.850097119808197,0.3127969801425934,0.2974569499492645,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.7977979183197021,0.2557207345962524,1.1577856540679932,291.24835205078125,291.1241149902344,289.1708679199219,286.7854919433594,291.2478942871094,297.3161315917969,291.24835205078125,1.0,0.4980226159095764,1.0,1.0,0.3140950798988342,1.0,-2.6600019931793213,1.9824331998825075,0.6775686740875244,1.381484866142273,0.0,0.0,0.0,108.60039520263672,130.0,-1.3461686372756958,-0.0,1564.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436828613281,0.7930995225906372,0.2651801705360412,0.2403140217065811,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.8630096316337585,0.3456057012081146,0.3285713791847229,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436828613281,0.8073269724845886,0.2796030640602112,0.1968753784894943,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.8378074765205383,0.3148861229419708,0.2997073829174042,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436828613281,0.7841468453407288,0.2562096714973449,1.1613190174102783,291.2436218261719,291.1066589355469,289.1849670410156,286.76104736328125,291.2398681640625,297.3125305175781,291.24334716796875,1.0,0.5047366619110107,1.0,1.0,0.3115808963775635,1.0,-2.6733720302581787,1.9982346296310425,0.675137460231781,1.3942207098007202,0.0,0.0,0.0,116.0630111694336,118.0,-5.952559947967529,-0.0,1616.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436828613281,0.7930995225906372,0.2651801705360412,0.2403140217065811,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.8630096316337585,0.3456057012081146,0.3285713791847229,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436828613281,0.8073269724845886,0.2796030640602112,0.1968753784894943,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.8378074765205383,0.3148861229419708,0.2997073829174042,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436828613281,0.7841468453407288,0.2562096714973449,1.1613190174102783,291.2436218261719,291.1066589355469,289.1849670410156,286.76104736328125,291.2398681640625,297.3125305175781,291.24334716796875,1.0,0.5047366619110107,1.0,1.0,0.3115808963775635,1.0,-2.6733720302581787,1.9982346296310425,0.675137460231781,1.3942207098007202,0.0,0.0,0.0,116.0630111694336,118.0,-5.952559947967529,-0.0,1616.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.7954772710800171,0.2665120363235473,0.2414912432432174,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.8659588694572449,0.3478821218013763,0.3306905329227447,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.809995174407959,0.2813470959663391,0.19807730615139,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.8405023217201233,0.3169382214546203,0.3016246855258941,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.785629391670227,0.2566637396812439,1.1632777452468872,291.2358703613281,291.0906677246094,289.1978454589844,286.7376708984375,291.2301025390625,297.3092346191406,291.2355041503906,1.0,0.5054854154586792,1.0,1.0,0.3090667426586151,1.0,-2.683439016342163,2.011909008026123,0.67153000831604,1.4055991172790527,0.0,0.0,0.0,115.89308166503906,106.0,-9.739529609680176,-0.0,1630.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.7954772710800171,0.2665120363235473,0.2414912432432174,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.8659588694572449,0.3478821218013763,0.3306905329227447,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.809995174407959,0.2813470959663391,0.19807730615139,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.8405023217201233,0.3169382214546203,0.3016246855258941,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.785629391670227,0.2566637396812439,1.1632777452468872,291.2358703613281,291.0906677246094,289.1978454589844,286.7376708984375,291.2301025390625,297.3092346191406,291.2355041503906,1.0,0.5054854154586792,1.0,1.0,0.3090667426586151,1.0,-2.683439016342163,2.011909008026123,0.67153000831604,1.4055991172790527,0.0,0.0,0.0,115.89308166503906,106.0,-9.739529609680176,-0.0,1630.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313842773437,0.8005807399749756,0.267175018787384,0.2420011907815933,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.8716349601745605,0.3490225374698639,0.3316743671894073,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.8150609731674194,0.28221595287323,0.1986170560121536,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.8456948399543762,0.3179586827754974,0.302498310804367,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313842773437,0.7902296185493469,0.2568868398666382,1.1638599634170532,291.2312927246094,291.083251953125,289.2038269042969,286.7264709472656,291.2247314453125,297.3077392578125,291.2308654785156,1.0,0.5045382380485535,1.0,1.0,0.3078096508979797,1.0,-2.6876330375671387,2.0181925296783447,0.6694404482841492,1.4109084606170654,0.0,0.0,0.0,113.81305694580078,106.0,-11.230154991149902,-0.0,1626.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2249450683594,0.8076893091201782,0.267835408449173,0.2424772232770919,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248229980469,0.8795793056488037,0.3501619696617126,0.3326243758201599,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22491455078125,0.8219050765037537,0.2830826938152313,0.1991304606199264,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.224853515625,0.8529909253120422,0.318975567817688,0.3033348321914673,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2249450683594,0.7968490719795227,0.2571083009243011,1.1642727851867676,291.2247619628906,291.07623291015625,289.2095031738281,286.71563720703125,291.21435546875,297.3062744140625,291.2239990234375,1.0,0.5029698014259338,1.0,1.0,0.3059073090553283,1.0,-2.6914656162261963,2.025891065597534,0.6655743718147278,1.4177062511444092,0.0,0.0,0.0,110.84893798828124,94.0,-15.562482833862305,-0.0,1618.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.8263450264930725,0.2691205441951751,0.2433361560106277,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.9020296335220336,0.3524102866649627,0.3344312310218811,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.8408201336860657,0.2847870588302612,0.2000882923603058,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.8739757537841797,0.3209767937660217,0.3049109280109405,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.8153511881828308,0.2575283944606781,1.1646771430969238,291.2057189941406,291.0634155273437,289.2198181152344,286.6951904296875,291.19158935546875,297.3033142089844,291.2048034667969,1.0,0.4984759986400604,1.0,1.0,0.302102655172348,1.0,-2.6982011795043945,2.040907859802246,0.6572933793067932,1.4311286211013794,0.0,0.0,0.0,103.03795623779295,82.0,-23.735584259033203,-0.0,1592.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.8263450264930725,0.2691205441951751,0.2433361560106277,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.9020296335220336,0.3524102866649627,0.3344312310218811,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.8408201336860657,0.2847870588302612,0.2000882923603058,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.8739757537841797,0.3209767937660217,0.3049109280109405,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.8153511881828308,0.2575283944606781,1.1646771430969238,291.2057189941406,291.0634155273437,289.2198181152344,286.6951904296875,291.19158935546875,297.3033142089844,291.2048034667969,1.0,0.4984759986400604,1.0,1.0,0.302102655172348,1.0,-2.6982011795043945,2.040907859802246,0.6572933793067932,1.4311286211013794,0.0,0.0,0.0,103.03795623779295,82.0,-23.735584259033203,-0.0,1592.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.8525920510292053,0.2703565061092376,0.2440913170576095,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.9371725916862488,0.3546115756034851,0.3361323177814483,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.86874920129776,0.2864505648612976,0.2009713649749755,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.9046663641929626,0.3229316174983978,0.3063810765743255,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.840192973613739,0.2579140663146972,1.164634108543396,291.18408203125,291.0523681640625,289.228759765625,286.6766052246094,291.16766357421875,297.3001708984375,291.1830749511719,1.0,0.492767333984375,1.0,1.0,0.2982979714870453,1.0,-2.703929901123047,2.055262327194214,0.6486674547195435,1.4441126585006714,0.0,0.0,0.0,93.60702514648438,70.0,-28.613157272338867,-0.0,1557.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.8525920510292053,0.2703565061092376,0.2440913170576095,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.9371725916862488,0.3546115756034851,0.3361323177814483,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.86874920129776,0.2864505648612976,0.2009713649749755,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.9046663641929626,0.3229316174983978,0.3063810765743255,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.840192973613739,0.2579140663146972,1.164634108543396,291.18408203125,291.0523681640625,289.228759765625,286.6766052246094,291.16766357421875,297.3001708984375,291.1830749511719,1.0,0.492767333984375,1.0,1.0,0.2982979714870453,1.0,-2.703929901123047,2.055262327194214,0.6486674547195435,1.4441126585006714,0.0,0.0,0.0,93.60702514648438,70.0,-28.613157272338867,-0.0,1557.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.8921117782592773,0.271552562713623,0.244772806763649,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.9823764562606812,0.356768786907196,0.337753415107727,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.9104716777801514,0.2880806028842926,0.2018020302057266,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.9528146982192992,0.3248445093631744,0.3077729940414428,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.8773161172866821,0.258267879486084,1.1642675399780271,291.1619567871094,291.0430908203125,289.2362060546875,286.66015625,291.1451416015625,297.2969665527344,291.16094970703125,1.0,0.4862944185733795,1.0,1.0,0.294825941324234,1.0,-2.708927869796753,2.068250894546509,0.6406770348548889,1.455897331237793,0.0,0.0,0.0,83.21153259277344,73.0,-30.143104553222656,-0.0,1516.4791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.8921117782592773,0.271552562713623,0.244772806763649,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.9823764562606812,0.356768786907196,0.337753415107727,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.9104716777801514,0.2880806028842926,0.2018020302057266,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.9528146982192992,0.3248445093631744,0.3077729940414428,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.8773161172866821,0.258267879486084,1.1642675399780271,291.1619567871094,291.0430908203125,289.2362060546875,286.66015625,291.1451416015625,297.2969665527344,291.16094970703125,1.0,0.4862944185733795,1.0,1.0,0.294825941324234,1.0,-2.708927869796753,2.068250894546509,0.6406770348548889,1.455897331237793,0.0,0.0,0.0,83.21153259277344,73.0,-30.143104553222656,-0.0,1516.4791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.9167200922966005,0.2726987898349762,0.2456375062465667,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.9990000128746032,0.3589481711387634,0.3361257016658783,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.9381440877914428,0.2896690666675567,0.2027800530195236,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.9780229926109314,0.3267074227333069,0.3093560636043548,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.8996214270591736,0.2585807740688324,1.1648484468460083,291.139404296875,291.0357360839844,289.2421264648437,286.6461181640625,291.12139892578125,297.2937927246094,291.1383056640625,1.0,0.4838475883007049,1.0,1.0,0.2913539111614227,1.0,-2.711890697479248,2.0797994136810303,0.632091224193573,1.466815710067749,0.0,0.0,0.0,78.58659362792969,76.0,-31.42101287841797,-0.0,1499.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.9167200922966005,0.2726987898349762,0.2456375062465667,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.9990000128746032,0.3589481711387634,0.3361257016658783,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.9381440877914428,0.2896690666675567,0.2027800530195236,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.9780229926109314,0.3267074227333069,0.3093560636043548,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.8996214270591736,0.2585807740688324,1.1648484468460083,291.139404296875,291.0357360839844,289.2421264648437,286.6461181640625,291.12139892578125,297.2937927246094,291.1383056640625,1.0,0.4838475883007049,1.0,1.0,0.2913539111614227,1.0,-2.711890697479248,2.0797994136810303,0.632091224193573,1.466815710067749,0.0,0.0,0.0,78.58659362792969,76.0,-31.42101287841797,-0.0,1499.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.9209418296813964,0.2732364237308502,0.2461055219173431,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.9990000128746032,0.3602660298347473,0.3327749371528625,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.9426637291908264,0.2904328107833862,0.2033000141382217,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.9817302823066713,0.3276061415672302,0.31018728017807,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.9028553366661072,0.2587082684040069,1.1653423309326172,291.12713623046875,291.0328063964844,289.2445068359375,286.6400451660156,291.10858154296875,297.2930908203125,291.1260070800781,1.0,0.4832797944545746,1.0,1.0,0.2896178960800171,1.0,-2.710545539855957,2.0836305618286133,0.6269149780273438,1.4708515405654907,0.0,0.0,0.0,77.93794250488281,76.0,-32.74560546875,-0.0,1494.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.9238293766975404,0.2737611532211303,0.2465669959783554,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.9990000128746032,0.3617070317268371,0.3307220041751861,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.9457740783691406,0.2911865413188934,0.203817144036293,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.9842402935028076,0.3284931480884552,0.3110131919384002,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.904935359954834,0.2588275372982025,1.1658252477645874,291.11627197265625,291.0303955078125,289.2464599609375,286.6347045898437,291.1007080078125,297.2929992675781,291.115478515625,1.0,0.4831257164478302,1.0,1.0,0.2885318398475647,1.0,-2.7108242511749268,2.0869157314300537,0.6239086985588074,1.474004149436951,0.0,0.0,0.0,77.58250427246094,79.0,-30.482986450195312,-0.0,1493.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.926097571849823,0.2747993469238281,0.2474930733442306,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.9990000128746032,0.3646363019943237,0.3298803269863128,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.948474109172821,0.2926861345767975,0.2048573344945907,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.9864178895950316,0.3302530348300934,0.3126673698425293,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.9060345888137816,0.2590591609477997,1.1668405532836914,291.0993957519531,291.027099609375,289.2491149902344,286.6261901855469,291.08612060546875,297.2930603027344,291.0986633300781,1.0,0.4838514924049377,1.0,1.0,0.2863597273826599,1.0,-2.715379238128662,2.096031427383423,0.6193478107452393,1.4819775819778442,0.0,0.0,0.0,77.59486389160156,82.0,-25.39460182189941,-0.0,1499.620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.926097571849823,0.2747993469238281,0.2474930733442306,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.9990000128746032,0.3646363019943237,0.3298803269863128,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.948474109172821,0.2926861345767975,0.2048573344945907,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.9864178895950316,0.3302530348300934,0.3126673698425293,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.9060345888137816,0.2590591609477997,1.1668405532836914,291.0993957519531,291.027099609375,289.2491149902344,286.6261901855469,291.08612060546875,297.2930603027344,291.0986633300781,1.0,0.4838514924049377,1.0,1.0,0.2863597273826599,1.0,-2.715379238128662,2.096031427383423,0.6193478107452393,1.4819775819778442,0.0,0.0,0.0,77.59486389160156,82.0,-25.39460182189941,-0.0,1499.620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.9246859550476074,0.2758212089538574,0.2484279125928878,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.9990000128746032,0.3673244118690491,0.332425594329834,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.947567343711853,0.2941743731498718,0.2059075832366943,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.9857600331306458,0.3319935500621795,0.3143275082111358,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.9038758873939514,0.259279727935791,1.1679234504699707,291.0832824707031,291.0260009765625,289.25,286.620849609375,291.0709228515625,297.29205322265625,291.08258056640625,1.0,0.4856529831886291,1.0,1.0,0.2841875851154327,1.0,-2.724116325378418,2.1080684661865234,0.6160478591918945,1.4919586181640625,0.0,0.0,0.0,78.35787200927734,85.0,-23.243986129760746,-0.0,1515.4134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.9246859550476074,0.2758212089538574,0.2484279125928878,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.9990000128746032,0.3673244118690491,0.332425594329834,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.947567343711853,0.2941743731498718,0.2059075832366943,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.9857600331306458,0.3319935500621795,0.3143275082111358,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.9038758873939514,0.259279727935791,1.1679234504699707,291.0832824707031,291.0260009765625,289.25,286.620849609375,291.0709228515625,297.29205322265625,291.08258056640625,1.0,0.4856529831886291,1.0,1.0,0.2841875851154327,1.0,-2.724116325378418,2.1080684661865234,0.6160478591918945,1.4919586181640625,0.0,0.0,0.0,78.35787200927734,85.0,-23.243986129760746,-0.0,1515.4134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.9116554260253906,0.2745654284954071,0.2478319406509399,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.9990000128746032,0.366890549659729,0.3441261351108551,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.9348799586296082,0.2933123111724853,0.2057396024465561,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.9757462739944458,0.3313546180725097,0.314320296049118,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8912901878356934,0.2569792568683624,1.1607064008712769,291.0697021484375,291.0260009765625,289.25,286.6183776855469,291.0595703125,297.2665405273437,291.0691833496094,1.0,0.4878360331058502,1.0,1.0,0.2834468483924866,1.0,-2.7285850048065186,2.1133334636688232,0.6152515411376953,1.496265172958374,0.0,0.0,0.0,80.6380386352539,88.0,-19.63443946838379,-0.0,1532.3099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.9116554260253906,0.2745654284954071,0.2478319406509399,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.9990000128746032,0.366890549659729,0.3441261351108551,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.9348799586296082,0.2933123111724853,0.2057396024465561,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.9757462739944458,0.3313546180725097,0.314320296049118,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8912901878356934,0.2569792568683624,1.1607064008712769,291.0697021484375,291.0260009765625,289.25,286.6183776855469,291.0595703125,297.2665405273437,291.0691833496094,1.0,0.4878360331058502,1.0,1.0,0.2834468483924866,1.0,-2.7285850048065186,2.1133334636688232,0.6152515411376953,1.496265172958374,0.0,0.0,0.0,80.6380386352539,88.0,-19.63443946838379,-0.0,1532.3099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.8921496272087097,0.2740730345249176,0.2474052011966705,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.9872642159461976,0.366354376077652,0.3473842144012451,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.913266658782959,0.2931150197982788,0.2056247293949127,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.956450581550598,0.3313508033752441,0.3143514394760132,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.871292769908905,0.2551740705966949,1.152893304824829,291.0577697753906,291.0260009765625,289.25,286.6181945800781,291.0480651855469,297.2472839355469,291.0572204589844,1.0,0.4896091520786285,1.0,1.0,0.282706081867218,1.0,-2.7228262424468994,2.111320734024048,0.6115055680274963,1.4956700801849363,0.0,0.0,0.0,84.46870422363281,91.0,-17.739845275878906,-0.0,1541.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.8921496272087097,0.2740730345249176,0.2474052011966705,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.9872642159461976,0.366354376077652,0.3473842144012451,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.913266658782959,0.2931150197982788,0.2056247293949127,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.956450581550598,0.3313508033752441,0.3143514394760132,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.871292769908905,0.2551740705966949,1.152893304824829,291.0577697753906,291.0260009765625,289.25,286.6181945800781,291.0480651855469,297.2472839355469,291.0572204589844,1.0,0.4896091520786285,1.0,1.0,0.282706081867218,1.0,-2.7228262424468994,2.111320734024048,0.6115055680274963,1.4956700801849363,0.0,0.0,0.0,84.46870422363281,91.0,-17.739845275878906,-0.0,1541.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.8838657140731812,0.2739901840686798,0.2473625838756561,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.9796448945999146,0.3664022088050842,0.3474085032939911,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.9043838381767272,0.2931720316410064,0.2056895047426223,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.9472398161888124,0.331502616405487,0.3145286440849304,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.8626490235328674,0.2544193863868713,1.14967679977417,291.05194091796875,291.0260009765625,289.25,286.6189270019531,291.042724609375,297.24090576171875,291.0514221191406,1.0,0.4903351664543152,1.0,1.0,0.2823356986045837,1.0,-2.718909740447998,2.1096060276031494,0.6093037128448486,1.4947503805160522,0.0,0.0,0.0,86.31023406982422,91.0,-16.95323371887207,-0.0,1544.9915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.8772081136703491,0.2739803493022918,0.2473864257335662,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.973100244998932,0.3666009306907654,0.3475934863090515,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.8976365327835083,0.2933050692081451,0.2058063000440597,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.9395585656166076,0.3317303359508514,0.3147758841514587,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.8556431531906128,0.253749132156372,1.146815061569214,291.0467834472656,291.0260009765625,289.25,286.62017822265625,291.0386047363281,297.236083984375,291.0463256835937,1.0,0.4910661280155182,1.0,1.0,0.2820504605770111,1.0,-2.7161574363708496,2.1084799766540527,0.6076775193214417,1.4942009449005127,0.0,0.0,0.0,87.92916870117188,94.0,-15.526663780212402,-0.0,1548.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.8664624094963074,0.2741058468818664,0.2475716769695282,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382995605469,0.9617486596107484,0.3672901690006256,0.3482745885848999,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.8867179155349731,0.293734610080719,0.2061572968959808,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.038330078125,0.9267935752868652,0.332348495721817,0.3154287338256836,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.8442609906196594,0.2526088356971741,1.141993284225464,291.0382995605469,291.0260009765625,289.25,286.6241760253906,291.0316772460937,297.2294006347656,291.0379333496094,1.0,0.49258953332901,1.0,1.0,0.281479924917221,1.0,-2.712608337402344,2.107560396194458,0.6050480008125305,1.4940071105957031,0.0,0.0,0.0,90.85694122314452,97.0,-12.629640579223633,-0.0,1557.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
