time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.8664624094963074,0.2741058468818664,0.2475716769695282,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382995605469,0.9617486596107484,0.3672901690006256,0.3482745885848999,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.8867179155349731,0.293734610080719,0.2061572968959808,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.038330078125,0.9267935752868652,0.332348495721817,0.3154287338256836,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.8442609906196594,0.2526088356971741,1.141993284225464,291.0382995605469,291.0260009765625,289.25,286.6241760253906,291.0316772460937,297.2294006347656,291.0379333496094,1.0,0.49258953332901,1.0,1.0,0.281479924917221,1.0,-2.712608337402344,2.107560396194458,0.6050480008125305,1.4940071105957031,0.0,0.0,0.0,90.85694122314452,97.0,-12.629640579223633,-0.0,1557.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8576973676681519,0.2743552625179291,0.2478762418031692,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.9517855644226074,0.3682188987731933,0.3492113351821899,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8777782320976257,0.2943176329135895,0.2066208273172378,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9162942171096802,0.3331168293952942,0.3162313103675842,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8349142074584961,0.2516732811927795,1.1381242275238037,291.03125,291.0260009765625,289.25,286.6300354003906,291.0257263183594,297.2252197265625,291.03094482421875,1.0,0.494247704744339,1.0,1.0,0.280909389257431,1.0,-2.710970640182495,2.107973337173462,0.6029971241950989,1.494728684425354,0.0,0.0,0.0,93.59909057617188,100.0,-10.466038703918455,-0.0,1567.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8576973676681519,0.2743552625179291,0.2478762418031692,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.9517855644226074,0.3682188987731933,0.3492113351821899,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8777782320976257,0.2943176329135895,0.2066208273172378,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9162942171096802,0.3331168293952942,0.3162313103675842,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8349142074584961,0.2516732811927795,1.1381242275238037,291.03125,291.0260009765625,289.25,286.6300354003906,291.0257263183594,297.2252197265625,291.03094482421875,1.0,0.494247704744339,1.0,1.0,0.280909389257431,1.0,-2.710970640182495,2.107973337173462,0.6029971241950989,1.494728684425354,0.0,0.0,0.0,93.59909057617188,100.0,-10.466038703918455,-0.0,1567.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.850028395652771,0.274680495262146,0.2482534945011139,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9425773620605468,0.3692823946475982,0.3502908945083618,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8699456453323364,0.295004278421402,0.2071608453989029,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9073379039764404,0.3339828848838806,0.3171324133872986,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8266574740409851,0.2508844137191772,1.134951114654541,291.02642822265625,291.0260009765625,289.25,286.6376037597656,291.0228271484375,297.2224426269531,291.0262451171875,1.0,0.4960527718067169,1.0,1.0,0.2806568741798401,1.0,-2.7106387615203857,2.108461618423462,0.6021770238876343,1.4952425956726074,0.0,0.0,0.0,96.30280303955078,103.0,-7.379284858703613,-0.0,1579.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.850028395652771,0.274680495262146,0.2482534945011139,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9425773620605468,0.3692823946475982,0.3502908945083618,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8699456453323364,0.295004278421402,0.2071608453989029,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9073379039764404,0.3339828848838806,0.3171324133872986,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8266574740409851,0.2508844137191772,1.134951114654541,291.02642822265625,291.0260009765625,289.25,286.6376037597656,291.0228271484375,297.2224426269531,291.0262451171875,1.0,0.4960527718067169,1.0,1.0,0.2806568741798401,1.0,-2.7106387615203857,2.108461618423462,0.6021770238876343,1.4952425956726074,0.0,0.0,0.0,96.30280303955078,103.0,-7.379284858703613,-0.0,1579.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.8430877327919006,0.2750610113143921,0.2486840337514877,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.9339081645011902,0.3704313635826111,0.3514603972434997,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.862863302230835,0.2957695424556732,0.2077593207359314,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.8996637463569641,0.334919810295105,0.3181056082248688,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.8190296292304993,0.2502076327800751,1.1323142051696775,291.02313232421875,291.0260009765625,289.25,286.646728515625,291.0204772949219,297.2205810546875,291.0229797363281,1.0,0.4979963898658752,1.0,1.0,0.2804043292999267,1.0,-2.711280584335327,2.10960340499878,0.6016772389411926,1.496196746826172,0.0,0.0,0.0,99.02520751953124,106.0,-5.315279006958008,-0.0,1593.0389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.8430877327919006,0.2750610113143921,0.2486840337514877,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.9339081645011902,0.3704313635826111,0.3514603972434997,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.862863302230835,0.2957695424556732,0.2077593207359314,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.8996637463569641,0.334919810295105,0.3181056082248688,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.8190296292304993,0.2502076327800751,1.1323142051696775,291.02313232421875,291.0260009765625,289.25,286.646728515625,291.0204772949219,297.2205810546875,291.0229797363281,1.0,0.4979963898658752,1.0,1.0,0.2804043292999267,1.0,-2.711280584335327,2.10960340499878,0.6016772389411926,1.496196746826172,0.0,0.0,0.0,99.02520751953124,106.0,-5.315279006958008,-0.0,1593.0389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.8398241400718689,0.2752659022808075,0.2489140480756759,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.9297523498535156,0.371026873588562,0.3520678281784057,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.8595414757728577,0.2961743175983429,0.20807546377182,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.8960819244384766,0.3354073464870453,0.3186122179031372,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.8153508901596069,0.2499013990163803,1.131152629852295,291.021728515625,291.0260009765625,289.25,286.6518249511719,291.0194396972656,297.2198791503906,291.0216369628906,1.0,0.4990131258964538,1.0,1.0,0.2802780568599701,1.0,-2.7118794918060303,2.110368728637696,0.6015106439590454,1.4968076944351196,0.0,0.0,0.0,100.4013671875,106.0,-4.626288414001465,-0.0,1600.2579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.8366748094558716,0.2754784822463989,0.2491514533758163,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.9257159233093262,0.3716325461864471,0.3526858389377594,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.8563451766967773,0.2965908348560333,0.2084003835916519,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.8926111459732056,0.3359045684337616,0.3191288411617279,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.8117177486419678,0.2496121078729629,1.1300724744796753,291.0209655761719,291.0260009765625,289.25,286.6572570800781,291.0199279785156,297.2192687988281,291.0209655761719,1.0,0.5000542998313904,1.0,1.0,0.2803591191768646,1.0,-2.712620258331299,2.110706090927124,0.6019144058227539,1.496961236000061,0.0,0.0,0.0,101.78868103027344,109.0,-3.1454050540924072,-0.0,1607.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.8306971788406372,0.2759316861629486,0.2496510446071624,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.9180629253387452,0.3728764057159424,0.3539532721042633,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.8503198623657227,0.2974625825881958,0.2090775221586227,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.8860060572624207,0.3369311094284057,0.3201927244663238,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.80450838804245,0.2490850687026977,1.1281510591506958,291.0212707519531,291.0260009765625,289.25,286.6690673828125,291.0214233398437,297.2184753417969,291.0213317871094,1.0,0.5022071003913879,1.0,1.0,0.2805211842060089,1.0,-2.714526653289795,2.111605405807495,0.602921187877655,1.4973994493484497,0.0,0.0,0.0,104.59185791015624,112.0,-0.4903787970542907,-0.0,1623.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.8306971788406372,0.2759316861629486,0.2496510446071624,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.9180629253387452,0.3728764057159424,0.3539532721042633,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.8503198623657227,0.2974625825881958,0.2090775221586227,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.8860060572624207,0.3369311094284057,0.3201927244663238,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.80450838804245,0.2490850687026977,1.1281510591506958,291.0212707519531,291.0260009765625,289.25,286.6690673828125,291.0214233398437,297.2184753417969,291.0213317871094,1.0,0.5022071003913879,1.0,1.0,0.2805211842060089,1.0,-2.714526653289795,2.111605405807495,0.602921187877655,1.4973994493484497,0.0,0.0,0.0,104.59185791015624,112.0,-0.4903787970542907,-0.0,1623.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.8250846862792969,0.2764153480529785,0.2501803934574127,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9110351204872132,0.3741538822650909,0.3552555739879608,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.8447410464286804,0.2983774542808532,0.209786832332611,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.8798264265060425,0.3379922211170196,0.321291983127594,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.797536313533783,0.2486155927181244,1.1265043020248413,291.0223083496094,291.0260009765625,289.25,286.6820068359375,291.0231018066406,297.218017578125,291.0223693847656,1.0,0.5044395327568054,1.0,1.0,0.2806832492351532,1.0,-2.716921806335449,2.11284613609314,0.6040756106376648,1.4980719089508057,0.0,0.0,0.0,107.42848205566406,115.0,0.9494165182113647,-0.0,1640.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.8250846862792969,0.2764153480529785,0.2501803934574127,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9110351204872132,0.3741538822650909,0.3552555739879608,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.8447410464286804,0.2983774542808532,0.209786832332611,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.8798264265060425,0.3379922211170196,0.321291983127594,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.797536313533783,0.2486155927181244,1.1265043020248413,291.0223083496094,291.0260009765625,289.25,286.6820068359375,291.0231018066406,297.218017578125,291.0223693847656,1.0,0.5044395327568054,1.0,1.0,0.2806832492351532,1.0,-2.716921806335449,2.11284613609314,0.6040756106376648,1.4980719089508057,0.0,0.0,0.0,107.42848205566406,115.0,0.9494165182113647,-0.0,1640.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.8197516202926636,0.2769219279289245,0.2507323920726776,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.904691517353058,0.3754555284976959,0.3565832376480102,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.8395480513572693,0.2993268370628357,0.2105219513177871,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.8740331530570984,0.3390794098377228,0.322418212890625,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.7909256815910339,0.2481928765773773,1.1250808238983154,291.0238342285156,291.0260009765625,289.25,286.6958923339844,291.0250244140625,297.2177734375,291.0238952636719,1.0,0.5067360997200012,1.0,1.0,0.2808585464954376,1.0,-2.7197062969207764,2.114323616027832,0.6053826808929443,1.4988963603973389,0.0,0.0,0.0,110.29638671875,118.0,1.8251913785934448,-0.0,1657.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.8197516202926636,0.2769219279289245,0.2507323920726776,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.904691517353058,0.3754555284976959,0.3565832376480102,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.8395480513572693,0.2993268370628357,0.2105219513177871,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.8740331530570984,0.3390794098377228,0.322418212890625,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.7909256815910339,0.2481928765773773,1.1250808238983154,291.0238342285156,291.0260009765625,289.25,286.6958923339844,291.0250244140625,297.2177734375,291.0238952636719,1.0,0.5067360997200012,1.0,1.0,0.2808585464954376,1.0,-2.7197062969207764,2.114323616027832,0.6053826808929443,1.4988963603973389,0.0,0.0,0.0,110.29638671875,118.0,1.8251913785934448,-0.0,1657.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8146241307258606,0.2774464786052704,0.2513019740581512,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8989897966384888,0.376775175333023,0.3579296469688415,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8346930742263794,0.3003047704696655,0.2112782746553421,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8685988187789917,0.3401868641376495,0.3235653638839721,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.7846627235412598,0.2478090524673462,1.1238421201705933,291.025634765625,291.0260009765625,289.25,286.71063232421875,291.0270690917969,297.2177429199219,291.0257263183594,1.0,0.5090835690498352,1.0,1.0,0.2810338139533996,1.0,-2.7228074073791504,2.116020441055298,0.6067869663238525,1.4998711347579956,0.0,0.0,0.0,113.19105529785156,121.0,2.344414472579956,-0.0,1675.3072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8146241307258606,0.2774464786052704,0.2513019740581512,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8989897966384888,0.376775175333023,0.3579296469688415,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8346930742263794,0.3003047704696655,0.2112782746553421,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8685988187789917,0.3401868641376495,0.3235653638839721,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.7846627235412598,0.2478090524673462,1.1238421201705933,291.025634765625,291.0260009765625,289.25,286.71063232421875,291.0270690917969,297.2177429199219,291.0257263183594,1.0,0.5090835690498352,1.0,1.0,0.2810338139533996,1.0,-2.7228074073791504,2.116020441055298,0.6067869663238525,1.4998711347579956,0.0,0.0,0.0,113.19105529785156,121.0,2.344414472579956,-0.0,1675.3072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.8121159076690674,0.2777144610881805,0.2515923380851745,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.8962651491165161,0.377440482378006,0.3586085140705108,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.8323790431022644,0.3008032441139221,0.2116634547710418,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.8660088777542114,0.3407469689846039,0.3241454362869262,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.7816581130027771,0.2476301193237304,1.123284101486206,291.0265808105469,291.0260009765625,289.25,286.71826171875,291.02813720703125,297.2177734375,291.0267028808594,1.0,0.510273277759552,1.0,1.0,0.2811214625835418,1.0,-2.724461317062378,2.11694073677063,0.6075206398963928,1.5004079341888428,0.0,0.0,0.0,114.64704132080078,121.0,2.51900577545166,-0.0,1684.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8096338510513306,0.2779853045940399,0.251885712146759,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.893614649772644,0.378108412027359,0.3592903614044189,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8301339745521545,0.3013069927692413,0.2120526582002639,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8635002374649048,0.3413103520870209,0.3247290849685669,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.7787361145019531,0.2474585324525833,1.1227612495422363,291.0273742675781,291.0260009765625,289.25,286.7260131835937,291.028564453125,297.2178039550781,291.0274353027344,1.0,0.5114717483520508,1.0,1.0,0.2811202108860016,1.0,-2.7261738777160645,2.118129014968872,0.6080449223518372,1.5011991262435913,0.0,0.0,0.0,116.10782623291016,124.0,2.252711296081543,-0.0,1693.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8047088384628296,0.2785313725471496,0.2524780035018921,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.888518750667572,0.3794479370117187,0.3606591820716858,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8258225321769714,0.3023262023925781,0.2128404527902603,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8587058186531067,0.3424428701400757,0.3259034156799316,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.7731244564056396,0.2471334189176559,1.1218047142028809,291.02838134765625,291.0260009765625,289.25,286.741943359375,291.0293273925781,297.2178955078125,291.0284423828125,1.0,0.5138901472091675,1.0,1.0,0.281117707490921,1.0,-2.729739189147949,2.1206345558166504,0.6091045141220093,1.5028808116912842,0.0,0.0,0.0,119.04469299316406,127.0,1.6478593349456787,-0.0,1712.7091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8047088384628296,0.2785313725471496,0.2524780035018921,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.888518750667572,0.3794479370117187,0.3606591820716858,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8258225321769714,0.3023262023925781,0.2128404527902603,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8587058186531067,0.3424428701400757,0.3259034156799316,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.7731244564056396,0.2471334189176559,1.1218047142028809,291.02838134765625,291.0260009765625,289.25,286.741943359375,291.0293273925781,297.2178955078125,291.0284423828125,1.0,0.5138901472091675,1.0,1.0,0.281117707490921,1.0,-2.729739189147949,2.1206345558166504,0.6091045141220093,1.5028808116912842,0.0,0.0,0.0,119.04469299316406,127.0,1.6478593349456787,-0.0,1712.7091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.7999327182769775,0.2790824770927429,0.2530753910541534,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8836848139762878,0.3807910084724426,0.3620320558547973,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8217180967330933,0.3033598661422729,0.2136388570070266,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8541901707649231,0.3435816466808319,0.3270844221115112,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.7678108215332031,0.2468300014734268,1.1209508180618286,291.029296875,291.0260009765625,289.25,286.7582702636719,291.0301208496094,297.218017578125,291.02935791015625,1.0,0.5163307189941406,1.0,1.0,0.2811152338981628,1.0,-2.733459234237671,2.123248338699341,0.6102107763290405,1.504637360572815,0.0,0.0,0.0,121.99891662597656,130.0,1.3736995458602903,-0.0,1731.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.7999327182769775,0.2790824770927429,0.2530753910541534,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8836848139762878,0.3807910084724426,0.3620320558547973,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8217180967330933,0.3033598661422729,0.2136388570070266,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8541901707649231,0.3435816466808319,0.3270844221115112,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.7678108215332031,0.2468300014734268,1.1209508180618286,291.029296875,291.0260009765625,289.25,286.7582702636719,291.0301208496094,297.218017578125,291.02935791015625,1.0,0.5163307189941406,1.0,1.0,0.2811152338981628,1.0,-2.733459234237671,2.123248338699341,0.6102107763290405,1.504637360572815,0.0,0.0,0.0,121.99891662597656,130.0,1.3736995458602903,-0.0,1731.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.79537034034729,0.2796371579170227,0.2536767721176147,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8791043162345886,0.382135808467865,0.3634074330329895,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.817789614200592,0.3044057786464691,0.2144464403390884,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8499364256858826,0.3447247445583343,0.3282703757286072,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7627840638160706,0.2465449869632721,1.1201841831207275,291.0296630859375,291.0260009765625,289.25,286.7748107910156,291.0299987792969,297.2181091308594,291.0296936035156,1.0,0.518787145614624,1.0,1.0,0.2809869050979614,1.0,-2.737308979034424,2.126286745071411,0.6110222935676575,1.5067894458770752,0.0,0.0,0.0,124.96554565429688,118.0,0.6382912397384644,-0.0,1751.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.79537034034729,0.2796371579170227,0.2536767721176147,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8791043162345886,0.382135808467865,0.3634074330329895,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.817789614200592,0.3044057786464691,0.2144464403390884,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8499364256858826,0.3447247445583343,0.3282703757286072,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7627840638160706,0.2465449869632721,1.1201841831207275,291.0296630859375,291.0260009765625,289.25,286.7748107910156,291.0299987792969,297.2181091308594,291.0296936035156,1.0,0.518787145614624,1.0,1.0,0.2809869050979614,1.0,-2.737308979034424,2.126286745071411,0.6110222935676575,1.5067894458770752,0.0,0.0,0.0,124.96554565429688,118.0,0.6382912397384644,-0.0,1751.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.80144864320755,0.2802032232284546,0.2540631890296936,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.886275589466095,0.3834849894046783,0.3645519912242889,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8238738775253296,0.3054683804512024,0.215091586112976,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8564661145210266,0.3458748161792755,0.3292279541492462,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7676427960395813,0.2462805807590484,1.1183958053588867,291.0295104980469,291.0260009765625,289.25,286.7914428710937,291.0293884277344,297.21832275390625,291.0295104980469,1.0,0.5166370868682861,1.0,1.0,0.28085857629776,1.0,-2.73892879486084,2.12777042388916,0.6111581921577454,1.5079238414764404,0.0,0.0,0.0,121.95939636230467,106.0,-0.0815338939428329,-0.0,1739.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.80144864320755,0.2802032232284546,0.2540631890296936,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.886275589466095,0.3834849894046783,0.3645519912242889,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8238738775253296,0.3054683804512024,0.215091586112976,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8564661145210266,0.3458748161792755,0.3292279541492462,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7676427960395813,0.2462805807590484,1.1183958053588867,291.0295104980469,291.0260009765625,289.25,286.7914428710937,291.0293884277344,297.21832275390625,291.0295104980469,1.0,0.5166370868682861,1.0,1.0,0.28085857629776,1.0,-2.73892879486084,2.12777042388916,0.6111581921577454,1.5079238414764404,0.0,0.0,0.0,121.95939636230467,106.0,-0.0815338939428329,-0.0,1739.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8075466156005859,0.2805006504058838,0.2542091310024261,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8933137655258179,0.3841687440872192,0.3650699853897095,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8297781348228455,0.3060144186019897,0.2153778076171875,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8629596829414368,0.3464601039886474,0.3296534419059753,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.7729899883270264,0.2461641132831573,1.1172724962234497,291.0292663574219,291.0260009765625,289.25,286.7997436523437,291.0289611816406,297.2185363769531,291.0292358398437,1.0,0.5145815014839172,1.0,1.0,0.2807944118976593,1.0,-2.7392325401306152,2.128159761428833,0.6110725402832031,1.5082389116287231,0.0,0.0,0.0,118.89247131347656,106.0,-0.3890658915042877,-0.0,1726.0843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8150330781936646,0.2808085978031158,0.2543390691280365,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.9022929668426514,0.3848597407341003,0.3655678927898407,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8373200297355652,0.306571364402771,0.2156517803668975,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8713524341583252,0.3470534086227417,0.3300595581531524,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.7800189852714539,0.2460596412420272,1.116074562072754,291.0289306640625,291.0260009765625,289.25,286.8080139160156,291.02850341796875,297.21881103515625,291.0289001464844,1.0,0.5120617151260376,1.0,1.0,0.2807235419750213,1.0,-2.7393648624420166,2.128446817398072,0.6109181046485901,1.5084880590438845,0.0,0.0,0.0,115.14297485351562,94.0,-0.6588218808174133,-0.0,1708.7706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8340707421302795,0.2814548909664154,0.2545732259750366,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9282427430152892,0.386263757944107,0.3665281236171722,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8577905893325806,0.3077179193496704,0.2161809802055359,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8940012454986572,0.3482643067836761,0.3308383524417877,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.799149751663208,0.2458877116441726,1.1135764122009275,291.0281066894531,291.0260009765625,289.25,286.8243713378906,291.0274963378906,297.2195739746094,291.028076171875,1.0,0.5060403943061829,1.0,1.0,0.2805818021297455,1.0,-2.739370107650757,2.1288416385650635,0.6105285882949829,1.5088621377944946,0.0,0.0,0.0,106.2102279663086,82.0,-1.0269672870635986,-0.0,1667.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8340707421302795,0.2814548909664154,0.2545732259750366,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9282427430152892,0.386263757944107,0.3665281236171722,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8577905893325806,0.3077179193496704,0.2161809802055359,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8940012454986572,0.3482643067836761,0.3308383524417877,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.799149751663208,0.2458877116441726,1.1135764122009275,291.0281066894531,291.0260009765625,289.25,286.8243713378906,291.0274963378906,297.2195739746094,291.028076171875,1.0,0.5060403943061829,1.0,1.0,0.2805818021297455,1.0,-2.739370107650757,2.1288416385650635,0.6105285882949829,1.5088621377944946,0.0,0.0,0.0,106.2102279663086,82.0,-1.0269672870635986,-0.0,1667.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.8610601425170898,0.2821383774280548,0.2547951638698578,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.96374249458313,0.387695699930191,0.3674661815166473,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.8874130249023438,0.3089060485363006,0.2167034298181533,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.927656888961792,0.349506139755249,0.3315978646278381,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.8246686458587646,0.2457639575004577,1.111063838005066,291.0272216796875,291.0260009765625,289.25,286.84039306640625,291.0265197753906,297.2205505371094,291.02716064453125,1.0,0.4991562664508819,1.0,1.0,0.280440092086792,1.0,-2.7392852306365967,2.129173517227173,0.6101117730140686,1.5091912746429443,0.0,0.0,0.0,96.0361557006836,70.0,-1.1944411993026731,-0.0,1619.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.8610601425170898,0.2821383774280548,0.2547951638698578,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.96374249458313,0.387695699930191,0.3674661815166473,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.8874130249023438,0.3089060485363006,0.2167034298181533,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.927656888961792,0.349506139755249,0.3315978646278381,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.8246686458587646,0.2457639575004577,1.111063838005066,291.0272216796875,291.0260009765625,289.25,286.84039306640625,291.0265197753906,297.2205505371094,291.02716064453125,1.0,0.4991562664508819,1.0,1.0,0.280440092086792,1.0,-2.7392852306365967,2.129173517227173,0.6101117730140686,1.5091912746429443,0.0,0.0,0.0,96.0361557006836,70.0,-1.1944411993026731,-0.0,1619.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.8998563885688782,0.2828522622585296,0.2550305426120758,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.9990000128746032,0.3891628086566925,0.3670616149902344,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.9309533834457396,0.3101300001144409,0.2172399461269378,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.9728715419769288,0.3507738709449768,0.3323669135570526,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.8585128784179688,0.2456826418638229,1.108672022819519,291.0267333984375,291.0260009765625,289.25,286.8558959960937,291.02606201171875,297.2216796875,291.0267333984375,1.0,0.491685539484024,1.0,1.0,0.280381441116333,1.0,-2.737879514694214,2.128333330154419,0.6095462441444397,1.508841633796692,0.0,0.0,0.0,85.37442779541016,73.0,-0.794303834438324,-0.0,1567.5631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.8998563885688782,0.2828522622585296,0.2550305426120758,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.9990000128746032,0.3891628086566925,0.3670616149902344,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.9309533834457396,0.3101300001144409,0.2172399461269378,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.9728715419769288,0.3507738709449768,0.3323669135570526,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.8585128784179688,0.2456826418638229,1.108672022819519,291.0267333984375,291.0260009765625,289.25,286.8558959960937,291.02606201171875,297.2216796875,291.0267333984375,1.0,0.491685539484024,1.0,1.0,0.280381441116333,1.0,-2.737879514694214,2.128333330154419,0.6095462441444397,1.508841633796692,0.0,0.0,0.0,85.37442779541016,73.0,-0.794303834438324,-0.0,1567.5631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9140464067459106,0.2835359573364258,0.2555424571037292,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9990000128746032,0.3916203081607818,0.3523712456226349,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9471390247344972,0.3113345205783844,0.2179976105690002,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9859590530395508,0.3520148396492004,0.3334277868270874,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.8702041506767273,0.2455922961235046,1.1077357530593872,291.0246887207031,291.0260009765625,289.25,286.87078857421875,291.0229797363281,297.2264404296875,291.0245361328125,1.0,0.4874376654624939,1.0,1.0,0.2803228199481964,1.0,-2.7218239307403564,2.117258071899414,0.6045657992362976,1.5012693405151367,0.0,0.0,0.0,81.91593933105469,76.0,-2.45544695854187,-0.0,1528.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
