time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9140464067459106,0.2835359573364258,0.2555424571037292,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9990000128746032,0.3916203081607818,0.3523712456226349,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9471390247344972,0.3113345205783844,0.2179976105690002,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.9859590530395508,0.3520148396492004,0.3334277868270874,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.8702041506767273,0.2455922961235046,1.1077357530593872,291.0246887207031,291.0260009765625,289.25,286.87078857421875,291.0229797363281,297.2264404296875,291.0245361328125,1.0,0.4874376654624939,1.0,1.0,0.2803228199481964,1.0,-2.7218239307403564,2.117258071899414,0.6045657992362976,1.5012693405151367,0.0,0.0,0.0,81.91593933105469,76.0,-2.45544695854187,-0.0,1528.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238647460937,0.919009566307068,0.2838814556598663,0.2558188736438751,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.9990000128746032,0.3932100832462311,0.3477934598922729,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238647460937,0.9523611664772034,0.311946302652359,0.2183963358402252,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238647460937,0.9899367094039916,0.3526425361633301,0.3339829742908478,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238647460937,0.8739632368087769,0.2455647587776184,1.1074280738830566,291.0238342285156,291.0260009765625,289.25,286.8779602050781,291.0225524902344,297.2303466796875,291.0237731933594,1.0,0.4861998260021209,1.0,1.0,0.2802934944629669,1.0,-2.717411994934082,2.114255666732788,0.6031563878059387,1.499189853668213,0.0,0.0,0.0,80.89801788330078,76.0,-2.228771924972534,-0.0,1517.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.92266845703125,0.2842293977737427,0.2561073005199432,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9990000128746032,0.3948641121387481,0.3446312546730041,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9561530351638794,0.3125638365745544,0.2188068181276321,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9927535057067872,0.3532742261886596,0.3345524966716766,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.8766122460365295,0.2455477267503738,1.107219099998474,291.0235290527344,291.0260009765625,289.25,286.8848876953125,291.02301025390625,297.23443603515625,291.02349853515625,1.0,0.4854434132575989,1.0,1.0,0.2803209722042084,1.0,-2.714881658554077,2.1124253273010254,0.6024562120437622,1.4978710412979126,0.0,0.0,0.0,80.21949768066406,94.0,-1.397086501121521,-0.0,1511.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.9108893275260924,0.284974992275238,0.2568486928939819,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,0.3974562287330627,0.3574513792991638,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.9449231028556824,0.313859611749649,0.2197629511356353,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.98400616645813,0.3545935451984405,0.3358693420886993,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.8660432696342468,0.2455840408802032,1.107725739479065,291.02545166015625,291.0260009765625,289.25,286.8980712890625,291.0286560058594,297.23944091796875,291.0257568359375,1.0,0.490854799747467,1.0,1.0,0.2803759276866913,1.0,-2.734485387802124,2.126065731048584,0.60841965675354,1.5066972970962524,0.0,0.0,0.0,83.30966186523438,112.0,2.7227816581726074,-0.0,1553.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.9108893275260924,0.284974992275238,0.2568486928939819,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,0.3974562287330627,0.3574513792991638,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.9449231028556824,0.313859611749649,0.2197629511356353,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.98400616645813,0.3545935451984405,0.3358693420886993,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.8660432696342468,0.2455840408802032,1.107725739479065,291.02545166015625,291.0260009765625,289.25,286.8980712890625,291.0286560058594,297.23944091796875,291.0257568359375,1.0,0.490854799747467,1.0,1.0,0.2803759276866913,1.0,-2.734485387802124,2.126065731048584,0.60841965675354,1.5066972970962524,0.0,0.0,0.0,83.30966186523438,112.0,2.7227816581726074,-0.0,1553.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8809314966201782,0.2857193648815155,0.2578088939189911,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.9884303212165833,0.3979510366916656,0.3772565424442291,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9110360145568848,0.3151682615280151,0.220899224281311,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.9539310932159424,0.3559213876724243,0.3374252319335937,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8388321399688721,0.2456227242946624,1.109378695487976,291.0314636230469,291.0260009765625,289.25,286.91015625,291.03485107421875,297.2342224121094,291.03173828125,1.0,0.5010226964950562,1.0,1.0,0.2804309129714966,1.0,-2.764684200286865,2.147033452987671,0.6176506876945496,1.5211607217788696,0.0,0.0,0.0,91.98698425292967,130.0,6.389459133148193,-0.0,1637.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8809314966201782,0.2857193648815155,0.2578088939189911,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.9884303212165833,0.3979510366916656,0.3772565424442291,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9110360145568848,0.3151682615280151,0.220899224281311,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.9539310932159424,0.3559213876724243,0.3374252319335937,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8388321399688721,0.2456227242946624,1.109378695487976,291.0314636230469,291.0260009765625,289.25,286.91015625,291.03485107421875,297.2342224121094,291.03173828125,1.0,0.5010226964950562,1.0,1.0,0.2804309129714966,1.0,-2.764684200286865,2.147033452987671,0.6176506876945496,1.5211607217788696,0.0,0.0,0.0,91.98698425292967,130.0,6.389459133148193,-0.0,1637.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8395642638206482,0.286354124546051,0.2589457333087921,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.9408909678459167,0.3983973264694214,0.3780936002731323,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8667253851890564,0.316381573677063,0.2221827507019043,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.9029005169868468,0.3571526408195495,0.3391790390014648,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.7998068332672119,0.2455438822507858,1.1118719577789309,291.0331115722656,291.0260009765625,289.25,286.9210510253906,291.03472900390625,297.2284240722656,291.0331726074219,1.0,0.5123093128204346,1.0,1.0,0.2803246974945068,1.0,-2.773702621459961,2.1536338329315186,0.6200686097145081,1.5257103443145752,0.0,0.0,0.0,107.00122833251952,148.0,3.1400837898254395,-0.0,1721.7061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8395642638206482,0.286354124546051,0.2589457333087921,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.9408909678459167,0.3983973264694214,0.3780936002731323,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8667253851890564,0.316381573677063,0.2221827507019043,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.9029005169868468,0.3571526408195495,0.3391790390014648,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.7998068332672119,0.2455438822507858,1.1118719577789309,291.0331115722656,291.0260009765625,289.25,286.9210510253906,291.03472900390625,297.2284240722656,291.0331726074219,1.0,0.5123093128204346,1.0,1.0,0.2803246974945068,1.0,-2.773702621459961,2.1536338329315186,0.6200686097145081,1.5257103443145752,0.0,0.0,0.0,107.00122833251952,148.0,3.1400837898254395,-0.0,1721.7061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8082205057144165,0.2869364619255066,0.2600771188735962,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8990007042884827,0.3993288576602936,0.3795126676559448,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8340655565261841,0.3175544440746307,0.2234710901975631,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8667945861816406,0.3583407700061798,0.340937465429306,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.767052412033081,0.2454174011945724,1.1143505573272705,291.0340881347656,291.0260009765625,289.25,286.9305725097656,291.0353088378906,297.2254333496094,291.0341796875,1.0,0.5243638157844543,1.0,1.0,0.2802184820175171,1.0,-2.783407688140869,2.160730123519897,0.6226775646209717,1.5306105613708496,0.0,0.0,0.0,123.37346649169922,151.0,1.915918111801148,-0.0,1814.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8082205057144165,0.2869364619255066,0.2600771188735962,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8990007042884827,0.3993288576602936,0.3795126676559448,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8340655565261841,0.3175544440746307,0.2234710901975631,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8667945861816406,0.3583407700061798,0.340937465429306,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.767052412033081,0.2454174011945724,1.1143505573272705,291.0340881347656,291.0260009765625,289.25,286.9305725097656,291.0353088378906,297.2254333496094,291.0341796875,1.0,0.5243638157844543,1.0,1.0,0.2802184820175171,1.0,-2.783407688140869,2.160730123519897,0.6226775646209717,1.5306105613708496,0.0,0.0,0.0,123.37346649169922,151.0,1.915918111801148,-0.0,1814.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7977743744850159,0.2872136831283569,0.2605540156364441,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8873440027236938,0.399878978729248,0.3802453279495239,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8244307041168213,0.3181295990943908,0.2240485846996307,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8560822010040283,0.3589215278625488,0.3417249619960785,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7571704983711243,0.2453407049179077,1.1151525974273682,291.0346069335937,291.0260009765625,289.25,286.9347839355469,291.0355529785156,297.2243957519531,291.03466796875,1.0,0.5286189913749695,1.0,1.0,0.2801653742790222,1.0,-2.7874679565429688,2.1637191772460938,0.6237487196922302,1.532712459564209,0.0,0.0,0.0,129.5489044189453,151.0,1.6000592708587646,-0.0,1849.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.79007887840271,0.2874904572963714,0.2609825134277344,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.8789108991622925,0.4004631638526916,0.3809688687324524,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.8173689246177673,0.3187043964862823,0.2245888710021972,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.8484287858009338,0.3594996631145477,0.3424602150917053,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.7500073313713074,0.245261862874031,1.115707516670227,291.03466796875,291.0260009765625,289.25,286.9385681152344,291.0348815917969,297.2236022949219,291.03466796875,1.0,0.5321993231773376,1.0,1.0,0.2799940109252929,1.0,-2.791053056716919,2.1666862964630127,0.6243669390678406,1.5348787307739258,0.0,0.0,0.0,134.513671875,139.0,0.7401950359344482,-0.0,1878.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.7882704734802246,0.2880572080612182,0.2615387439727783,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8772196769714355,0.4016971588134765,0.3821659982204437,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.81606125831604,0.3198645114898681,0.2254346013069152,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8469426035881042,0.3606575727462768,0.3436052203178406,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.7478107810020447,0.2451105266809463,1.1152888536453247,291.0335388183594,291.0260009765625,289.25,286.9449462890625,291.0328063964844,297.2225646972656,291.0334777832031,1.0,0.5332744121551514,1.0,1.0,0.2796513140201568,1.0,-2.795053720474243,2.170438528060913,0.6246151924133301,1.5377755165100098,0.0,0.0,0.0,136.144287109375,127.0,-1.0603113174438477,-0.0,1892.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.7882704734802246,0.2880572080612182,0.2615387439727783,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8772196769714355,0.4016971588134765,0.3821659982204437,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.81606125831604,0.3198645114898681,0.2254346013069152,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8469426035881042,0.3606575727462768,0.3436052203178406,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.7478107810020447,0.2451105266809463,1.1152888536453247,291.0335388183594,291.0260009765625,289.25,286.9449462890625,291.0328063964844,297.2225646972656,291.0334777832031,1.0,0.5332744121551514,1.0,1.0,0.2796513140201568,1.0,-2.795053720474243,2.170438528060913,0.6246151924133301,1.5377755165100098,0.0,0.0,0.0,136.144287109375,127.0,-1.0603113174438477,-0.0,1892.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.795628011226654,0.2886705696582794,0.2619169950485229,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.885735273361206,0.4030022025108337,0.3832094073295593,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8234602212905884,0.3210658431053161,0.226138100028038,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8547296524047852,0.3618432581424713,0.3445452749729156,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.7536940574645996,0.2449976801872253,1.113939642906189,291.03173828125,291.0260009765625,289.25,286.94952392578125,291.03045654296875,297.22216796875,291.0316467285156,1.0,0.530685544013977,1.0,1.0,0.2793086171150207,1.0,-2.797117233276367,2.1728382110595703,0.6242790222167969,1.539724349975586,0.0,0.0,0.0,131.98599243164062,115.0,-2.1891119480133057,-0.0,1876.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.795628011226654,0.2886705696582794,0.2619169950485229,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.885735273361206,0.4030022025108337,0.3832094073295593,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8234602212905884,0.3210658431053161,0.226138100028038,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8547296524047852,0.3618432581424713,0.3445452749729156,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.7536940574645996,0.2449976801872253,1.113939642906189,291.03173828125,291.0260009765625,289.25,286.94952392578125,291.03045654296875,297.22216796875,291.0316467285156,1.0,0.530685544013977,1.0,1.0,0.2793086171150207,1.0,-2.797117233276367,2.1728382110595703,0.6242790222167969,1.539724349975586,0.0,0.0,0.0,131.98599243164062,115.0,-2.1891119480133057,-0.0,1876.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.8221278190612793,0.2938673496246338,0.2651734352111816,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.916824460029602,0.4090197682380676,0.3873463273048401,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.8497478365898132,0.3269838988780975,0.2291293740272522,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.8833761811256409,0.3677722513675689,0.3485896289348602,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.7791506052017212,0.2499774843454361,1.1283519268035889,291.0379943847656,291.0260009765625,289.25,286.95269775390625,291.0450744628906,297.2652587890625,291.03863525390625,1.0,0.5278294682502747,1.0,1.0,0.2790474891662597,1.0,-2.83173942565918,2.197922468185425,0.6338170766830444,1.556586503982544,0.0,0.0,0.0,120.40249633789062,103.0,8.170411109924316,-0.0,1875.1346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.8221278190612793,0.2938673496246338,0.2651734352111816,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.916824460029602,0.4090197682380676,0.3873463273048401,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.8497478365898132,0.3269838988780975,0.2291293740272522,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.8833761811256409,0.3677722513675689,0.3485896289348602,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.7791506052017212,0.2499774843454361,1.1283519268035889,291.0379943847656,291.0260009765625,289.25,286.95269775390625,291.0450744628906,297.2652587890625,291.03863525390625,1.0,0.5278294682502747,1.0,1.0,0.2790474891662597,1.0,-2.83173942565918,2.197922468185425,0.6338170766830444,1.556586503982544,0.0,0.0,0.0,120.40249633789062,103.0,8.170411109924316,-0.0,1875.1346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8537007570266724,0.2974598705768585,0.2681943774223327,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.9590327739715576,0.4136888384819031,0.3914777636528015,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.884765088558197,0.3315567076206207,0.2321193069219589,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.9219470620155334,0.3723787367343902,0.3526647090911865,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.8123738169670105,0.2539726495742798,1.1447635889053345,291.0487670898437,291.0260009765625,289.25,286.9549560546875,291.05633544921875,297.2899169921875,291.04931640625,1.0,0.5251335501670837,1.0,1.0,0.2787863612174988,1.0,-2.8685617446899414,2.2244744300842285,0.6440871357917786,1.5750453472137451,0.0,0.0,0.0,108.61705017089844,91.0,12.43516445159912,-0.0,1876.2884521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8537007570266724,0.2974598705768585,0.2681943774223327,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.9590327739715576,0.4136888384819031,0.3914777636528015,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.884765088558197,0.3315567076206207,0.2321193069219589,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.9219470620155334,0.3723787367343902,0.3526647090911865,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.8123738169670105,0.2539726495742798,1.1447635889053345,291.0487670898437,291.0260009765625,289.25,286.9549560546875,291.05633544921875,297.2899169921875,291.04931640625,1.0,0.5251335501670837,1.0,1.0,0.2787863612174988,1.0,-2.8685617446899414,2.2244744300842285,0.6440871357917786,1.5750453472137451,0.0,0.0,0.0,108.61705017089844,91.0,12.43516445159912,-0.0,1876.2884521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.8720625042915344,0.2989020347595215,0.2693429291248321,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9793882966041564,0.4157135784626007,0.3932205140590668,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.9048750400543212,0.3335369527339935,0.2333774268627166,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.945306956768036,0.3743693828582763,0.3543787002563476,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.8294022679328918,0.2556875348091125,1.1516664028167725,291.05328369140625,291.0260009765625,289.25,286.95574951171875,291.0603332519531,297.2981262207031,291.0537414550781,1.0,0.5236107707023621,1.0,1.0,0.2786557674407959,1.0,-2.883909225463867,2.235607862472534,0.6483012437820435,1.5828081369400024,0.0,0.0,0.0,103.03854370117188,91.0,12.291126251220703,-0.0,1873.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.8931903839111328,0.3001972138881683,0.2703390419483185,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.998168170452118,0.4175999164581299,0.394808828830719,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.92973792552948,0.3353807032108307,0.2345293909311294,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.9693030714988708,0.3762179017066955,0.3559438586235046,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.848396360874176,0.2572559118270874,1.1578750610351562,291.0563659667969,291.0260009765625,289.25,286.9563903808594,291.0611572265625,297.3045959472656,291.0566101074219,1.0,0.5219545364379883,1.0,1.0,0.2781831324100494,1.0,-2.897733688354492,2.2465932369232178,0.6511403918266296,1.5907584428787231,0.0,0.0,0.0,97.54234313964844,94.0,9.89177131652832,-0.0,1868.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.907413125038147,0.3024268448352813,0.2723157107830047,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9990000128746032,0.4218396842479706,0.3829437494277954,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9470167756080629,0.3387089669704437,0.2368296682834625,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.983405590057373,0.3795433640480041,0.3590564131736755,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.8619834184646606,0.2599784135818481,1.1700538396835327,291.0572204589844,291.0260009765625,289.25,286.9570617675781,291.0581970214844,297.31573486328125,291.0572204589844,1.0,0.5217281579971313,1.0,1.0,0.2772378325462341,1.0,-2.907021999359131,2.255796194076538,0.651225745677948,1.5981258153915403,0.0,0.0,0.0,94.79135131835938,97.0,2.930315494537353,-0.0,1869.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.907413125038147,0.3024268448352813,0.2723157107830047,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9990000128746032,0.4218396842479706,0.3829437494277954,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9470167756080629,0.3387089669704437,0.2368296682834625,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.983405590057373,0.3795433640480041,0.3590564131736755,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.8619834184646606,0.2599784135818481,1.1700538396835327,291.0572204589844,291.0260009765625,289.25,286.9570617675781,291.0581970214844,297.31573486328125,291.0572204589844,1.0,0.5217281579971313,1.0,1.0,0.2772378325462341,1.0,-2.907021999359131,2.255796194076538,0.651225745677948,1.5981258153915403,0.0,0.0,0.0,94.79135131835938,97.0,2.930315494537353,-0.0,1869.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9150899052619934,0.3043915927410126,0.2740738987922668,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9990000128746032,0.4267066121101379,0.3767901659011841,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.95575749874115,0.3417475819587707,0.2389479279518127,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9899972677230836,0.3825682997703552,0.36191126704216,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.8692663908004761,0.2623284459114074,1.1807007789611816,291.055908203125,291.0260009765625,289.25,286.95709228515625,291.0558166503906,297.3265380859375,291.055908203125,1.0,0.5232198238372803,1.0,1.0,0.2762925326824188,1.0,-2.9205093383789062,2.267998695373535,0.6525107622146606,1.607312560081482,0.0,0.0,0.0,94.06155395507812,115.0,-0.4112895131111145,-0.0,1888.0111083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9150899052619934,0.3043915927410126,0.2740738987922668,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9990000128746032,0.4267066121101379,0.3767901659011841,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.95575749874115,0.3417475819587707,0.2389479279518127,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9899972677230836,0.3825682997703552,0.36191126704216,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.8692663908004761,0.2623284459114074,1.1807007789611816,291.055908203125,291.0260009765625,289.25,286.95709228515625,291.0558166503906,297.3265380859375,291.055908203125,1.0,0.5232198238372803,1.0,1.0,0.2762925326824188,1.0,-2.9205093383789062,2.267998695373535,0.6525107622146606,1.607312560081482,0.0,0.0,0.0,94.06155395507812,115.0,-0.4112895131111145,-0.0,1888.0111083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.905173659324646,0.3062438666820526,0.2758522629737854,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538635253906,0.9990000128746032,0.4307951331138611,0.3906034827232361,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.9462705254554749,0.3446396291255951,0.2410581260919571,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538635253906,0.9822466969490052,0.3854402601718902,0.3647477924823761,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.8613805770874023,0.2644520401954651,1.1909347772598269,291.0538635253906,291.0260009765625,289.25,286.9564819335937,291.054443359375,297.3330383300781,291.0539855957031,1.0,0.5315624475479126,1.0,1.0,0.2750273644924164,1.0,-2.9574649333953857,2.2976975440979004,0.6597675085067749,1.6284092664718628,0.0,0.0,0.0,98.31378173828124,133.0,-1.5527527332305908,-0.0,1970.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.905173659324646,0.3062438666820526,0.2758522629737854,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538635253906,0.9990000128746032,0.4307951331138611,0.3906034827232361,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.9462705254554749,0.3446396291255951,0.2410581260919571,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538635253906,0.9822466969490052,0.3854402601718902,0.3647477924823761,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.8613805770874023,0.2644520401954651,1.1909347772598269,291.0538635253906,291.0260009765625,289.25,286.9564819335937,291.054443359375,297.3330383300781,291.0539855957031,1.0,0.5315624475479126,1.0,1.0,0.2750273644924164,1.0,-2.9574649333953857,2.2976975440979004,0.6597675085067749,1.6284092664718628,0.0,0.0,0.0,98.31378173828124,133.0,-1.5527527332305908,-0.0,1970.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.8781015872955322,0.307966411113739,0.2777516841888428,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.988116979598999,0.4327006638050079,0.4098252356052398,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.915294885635376,0.3473729491233825,0.2432412803173065,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.9545853137969972,0.3881516754627228,0.3676803708076477,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.8376766443252563,0.2663319408893585,1.2012708187103271,291.0534362792969,291.0260009765625,289.25,286.95538330078125,291.0522766113281,297.3295288085937,291.05340576171875,1.0,0.5439245104789734,1.0,1.0,0.2737621665000915,1.0,-3.0001065731048584,2.3313941955566406,0.6687121391296387,1.6531261205673218,0.0,0.0,0.0,108.59391784667967,151.0,-1.5637497901916504,-0.0,2095.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.8781015872955322,0.307966411113739,0.2777516841888428,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.988116979598999,0.4327006638050079,0.4098252356052398,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.915294885635376,0.3473729491233825,0.2432412803173065,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.9545853137969972,0.3881516754627228,0.3676803708076477,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.8376766443252563,0.2663319408893585,1.2012708187103271,291.0534362792969,291.0260009765625,289.25,286.95538330078125,291.0522766113281,297.3295288085937,291.05340576171875,1.0,0.5439245104789734,1.0,1.0,0.2737621665000915,1.0,-3.0001065731048584,2.3313941955566406,0.6687121391296387,1.6531261205673218,0.0,0.0,0.0,108.59391784667967,151.0,-1.5637497901916504,-0.0,2095.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.8595619201660156,0.3087506592273712,0.2787363529205322,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9690401554107666,0.4335055351257324,0.4108066856861114,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.8950560092926025,0.3486539125442505,0.2443535178899765,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9320954084396362,0.3894222676753998,0.3691750168800354,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8213971853256226,0.2671517729759216,1.206414818763733,291.0509948730469,291.0260009765625,289.25,286.9546203613281,291.0490417480469,297.32666015625,291.0508728027344,1.0,0.550422191619873,1.0,1.0,0.2731295824050903,1.0,-3.013134241104126,2.3424737453460693,0.6706605553627014,1.6611413955688477,0.0,0.0,0.0,116.21569061279295,151.0,-3.990416288375856,-0.0,2156.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.8428525328636169,0.3095003068447113,0.2797101736068725,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.9483441710472108,0.4344357550144195,0.4119262993335724,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.8769522905349731,0.3498952984809875,0.2454538196325302,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.9107085466384888,0.3906536698341369,0.3706540465354919,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.8055687546730042,0.2679131925106048,1.2113900184631348,291.048583984375,291.0260009765625,289.25,286.95379638671875,291.04656982421875,297.3242492675781,291.0484924316406,1.0,0.5570082068443298,1.0,1.0,0.2726145386695862,1.0,-3.024732828140259,2.352205276489258,0.6725276112556458,1.6683199405670166,0.0,0.0,0.0,124.42884826660156,169.0,-5.051164150238037,-0.0,2219.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.8153030872344971,0.3109265565872192,0.281614750623703,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.910277545452118,0.4365072548389435,0.4144497811794281,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.8472820520401001,0.3522904217243194,0.2476106584072113,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.8781402707099915,0.3930290043354034,0.3735533654689789,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.7770723700523376,0.2692994177341461,1.220827579498291,291.044189453125,291.0260009765625,289.25,286.9518127441406,291.0418395996094,297.3200988769531,291.0440673828125,1.0,0.5703939199447632,1.0,1.0,0.2715844213962555,1.0,-3.047480583190918,2.371332883834839,0.6761475801467896,1.682445049285889,0.0,0.0,0.0,141.62799072265625,172.0,-5.864465236663818,-0.0,2349.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.8153030872344971,0.3109265565872192,0.281614750623703,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.910277545452118,0.4365072548389435,0.4144497811794281,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.8472820520401001,0.3522904217243194,0.2476106584072113,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.8781402707099915,0.3930290043354034,0.3735533654689789,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.7770723700523376,0.2692994177341461,1.220827579498291,291.044189453125,291.0260009765625,289.25,286.9518127441406,291.0418395996094,297.3200988769531,291.0440673828125,1.0,0.5703939199447632,1.0,1.0,0.2715844213962555,1.0,-3.047480583190918,2.371332883834839,0.6761475801467896,1.682445049285889,0.0,0.0,0.0,141.62799072265625,172.0,-5.864465236663818,-0.0,2349.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.800080418586731,0.3122832179069519,0.2832379043102264,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.8925288319587708,0.4387046098709106,0.4169096350669861,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.8328458666801453,0.3545956313610077,0.24953493475914,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.8619799613952637,0.3953116238117218,0.3761364817619324,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.7626050114631653,0.2705399692058563,1.2285094261169434,291.0393981933594,291.0260009765625,289.25,286.94952392578125,291.0365905761719,297.3162841796875,291.0392761230469,1.0,0.579391598701477,1.0,1.0,0.2705543041229248,1.0,-3.067047357559204,2.3882365226745605,0.6788107752799988,1.6951045989990234,0.0,0.0,0.0,153.10206604003906,175.0,-6.574038505554199,-0.0,2445.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
