time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.800080418586731,0.3122832179069519,0.2832379043102264,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.8925288319587708,0.4387046098709106,0.4169096350669861,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.8328458666801453,0.3545956313610077,0.24953493475914,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.8619799613952637,0.3953116238117218,0.3761364817619324,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.7626050114631653,0.2705399692058563,1.2285094261169434,291.0393981933594,291.0260009765625,289.25,286.94952392578125,291.0365905761719,297.3162841796875,291.0392761230469,1.0,0.579391598701477,1.0,1.0,0.2705543041229248,1.0,-3.067047357559204,2.3882365226745605,0.6788107752799988,1.6951045989990234,0.0,0.0,0.0,153.10206604003906,175.0,-6.574038505554199,-0.0,2445.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.7912119626998901,0.3136188387870788,0.2846994996070862,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8828235864639282,0.4409550428390503,0.4192909002304077,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8249868750572205,0.35685795545578,0.2513182461261749,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8531837463378906,0.3975452780723572,0.3785234987735748,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.754574716091156,0.2716927528381347,1.2350717782974243,291.0360412597656,291.0260009765625,289.25,286.9469909667969,291.0343322753906,297.3127746582031,291.0359802246094,1.0,0.58614581823349,1.0,1.0,0.2699702382087707,1.0,-3.0845720767974854,2.4024336338043213,0.6821384429931641,1.7054858207702637,0.0,0.0,0.0,160.9480743408203,178.0,-4.935455799102783,-0.0,2519.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.7912119626998901,0.3136188387870788,0.2846994996070862,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8828235864639282,0.4409550428390503,0.4192909002304077,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8249868750572205,0.35685795545578,0.2513182461261749,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8531837463378906,0.3975452780723572,0.3785234987735748,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.754574716091156,0.2716927528381347,1.2350717782974243,291.0360412597656,291.0260009765625,289.25,286.9469909667969,291.0343322753906,297.3127746582031,291.0359802246094,1.0,0.58614581823349,1.0,1.0,0.2699702382087707,1.0,-3.0845720767974854,2.4024336338043213,0.6821384429931641,1.7054858207702637,0.0,0.0,0.0,160.9480743408203,178.0,-4.935455799102783,-0.0,2519.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.7856370806694031,0.3149540424346924,0.286083847284317,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8768592476844788,0.4432298541069031,0.4216229617595672,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.8201904296875,0.3591022789478302,0.2530282735824585,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8478450775146484,0.3997546136379242,0.3808053135871887,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.7495632767677307,0.2727940380573272,1.2409995794296265,291.033447265625,291.0260009765625,289.25,286.9443054199219,291.0320739746094,297.30963134765625,291.0334167480469,1.0,0.5915684700012207,1.0,1.0,0.2693861424922943,1.0,-3.100966691970825,2.4158034324646,0.6851631999015808,1.7152841091156006,0.0,0.0,0.0,166.7632598876953,166.0,-3.981928586959839,-0.0,2582.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.7856370806694031,0.3149540424346924,0.286083847284317,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8768592476844788,0.4432298541069031,0.4216229617595672,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.8201904296875,0.3591022789478302,0.2530282735824585,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8478450775146484,0.3997546136379242,0.3808053135871887,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.7495632767677307,0.2727940380573272,1.2409995794296265,291.033447265625,291.0260009765625,289.25,286.9443054199219,291.0320739746094,297.30963134765625,291.0334167480469,1.0,0.5915684700012207,1.0,1.0,0.2693861424922943,1.0,-3.100966691970825,2.4158034324646,0.6851631999015808,1.7152841091156006,0.0,0.0,0.0,166.7632598876953,166.0,-3.981928586959839,-0.0,2582.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.7866957783699036,0.3156217038631439,0.2866646647453308,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8781682848930359,0.4443687796592712,0.4226754009723663,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8214542269706726,0.3602189719676971,0.2537928223609924,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8490892648696899,0.400851309299469,0.3818216323852539,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.7504728436470032,0.2733300328254699,1.243338108062744,291.0322265625,291.0260009765625,289.25,286.9429016113281,291.0307312011719,297.30816650390625,291.0321655273437,1.0,0.5921012163162231,1.0,1.0,0.2690941095352173,1.0,-3.10788631439209,2.421582698822021,0.6863036751747131,1.7195969820022583,0.0,0.0,0.0,166.65899658203125,166.0,-3.8137288093566895,-0.0,2595.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7898151874542236,0.316297173500061,0.2871896028518677,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8817781209945679,0.4455123841762543,0.4236672818660736,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8246703743934631,0.361339122056961,0.2545110285282135,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8524389863014221,0.401949018239975,0.3827731311321258,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7532157897949219,0.2738641202449798,1.2453534603118896,291.0312805175781,291.0260009765625,289.25,286.9414978027344,291.03045654296875,297.30682373046875,291.0312805175781,1.0,0.5918139219284058,1.0,1.0,0.2689624726772308,1.0,-3.1141414642333984,2.4264438152313232,0.6876976490020752,1.7231156826019287,0.0,0.0,0.0,164.93666076660156,154.0,-3.0720739364624023,-0.0,2598.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8003441691398621,0.3176817893981933,0.2881579399108886,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.893836259841919,0.4478209018707275,0.4255543649196625,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8351430296897888,0.3636012673377991,0.2558753192424774,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8636719584465027,0.4041590690612793,0.3845717012882232,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7626477479934692,0.2749419510364532,1.2488601207733154,291.0303955078125,291.0260009765625,289.25,286.9386901855469,291.02996826171875,297.3045959472656,291.0303955078125,1.0,0.589473307132721,1.0,1.0,0.2686992585659027,1.0,-3.1255943775177,2.435359001159668,0.690235435962677,1.7295705080032349,0.0,0.0,0.0,158.5385284423828,142.0,-1.770617127418518,-0.0,2586.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8003441691398621,0.3176817893981933,0.2881579399108886,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.893836259841919,0.4478209018707275,0.4255543649196625,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8351430296897888,0.3636012673377991,0.2558753192424774,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8636719584465027,0.4041590690612793,0.3845717012882232,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7626477479934692,0.2749419510364532,1.2488601207733154,291.0303955078125,291.0260009765625,289.25,286.9386901855469,291.02996826171875,297.3045959472656,291.0303955078125,1.0,0.589473307132721,1.0,1.0,0.2686992585659027,1.0,-3.1255943775177,2.435359001159668,0.690235435962677,1.7295705080032349,0.0,0.0,0.0,158.5385284423828,142.0,-1.770617127418518,-0.0,2586.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8152283430099487,0.3191047310829162,0.2890711426734924,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9117268323898317,0.4501523971557617,0.4273684322834015,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8504262566566467,0.3658909201622009,0.2571881413459778,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8802663683891296,0.4063880741596222,0.3862921893596649,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7767515778541565,0.2760389149188995,1.2519887685775757,291.0296936035156,291.0260009765625,289.25,286.9359130859375,291.02947998046875,297.3028869628906,291.0297241210937,1.0,0.5856624245643616,1.0,1.0,0.2684360146522522,1.0,-3.1362826824188232,2.443737030029297,0.6925456523895264,1.7356503009796145,0.0,0.0,0.0,149.6652374267578,130.0,-1.197062373161316,-0.0,2559.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8152283430099487,0.3191047310829162,0.2890711426734924,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9117268323898317,0.4501523971557617,0.4273684322834015,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8504262566566467,0.3658909201622009,0.2571881413459778,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8802663683891296,0.4063880741596222,0.3862921893596649,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7767515778541565,0.2760389149188995,1.2519887685775757,291.0296936035156,291.0260009765625,289.25,286.9359130859375,291.02947998046875,297.3028869628906,291.0297241210937,1.0,0.5856624245643616,1.0,1.0,0.2684360146522522,1.0,-3.1362826824188232,2.443737030029297,0.6925456523895264,1.7356503009796145,0.0,0.0,0.0,149.6652374267578,130.0,-1.197062373161316,-0.0,2559.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8333494067192078,0.320555567741394,0.2899601459503174,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9372153878211976,0.4524994194507599,0.4291445016860962,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8709312081336975,0.368202656507492,0.2584772408008575,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9021406769752502,0.4086315333843231,0.3879732489585876,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.7954801917076111,0.2771551012992859,1.2549482583999634,291.02960205078125,291.0260009765625,289.25,286.9332580566406,291.02984619140625,297.3015441894531,291.0296630859375,1.0,0.5810333490371704,1.0,1.0,0.2682895362377167,1.0,-3.1466166973114014,2.451525449752808,0.695091187953949,1.7412149906158447,0.0,0.0,0.0,139.41207885742188,118.0,-0.3311221003532409,-0.0,2524.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8333494067192078,0.320555567741394,0.2899601459503174,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9372153878211976,0.4524994194507599,0.4291445016860962,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8709312081336975,0.368202656507492,0.2584772408008575,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9021406769752502,0.4086315333843231,0.3879732489585876,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.7954801917076111,0.2771551012992859,1.2549482583999634,291.02960205078125,291.0260009765625,289.25,286.9332580566406,291.02984619140625,297.3015441894531,291.0296630859375,1.0,0.5810333490371704,1.0,1.0,0.2682895362377167,1.0,-3.1466166973114014,2.451525449752808,0.695091187953949,1.7412149906158447,0.0,0.0,0.0,139.41207885742188,118.0,-0.3311221003532409,-0.0,2524.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8567443490028381,0.3220269978046417,0.2908405065536499,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.9675217866897584,0.4548570513725281,0.430901437997818,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8977100849151611,0.3705324232578277,0.2597572207450866,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.9326118230819702,0.4108858704566955,0.3896351158618927,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8186285495758057,0.2782885432243347,1.2578444480895996,291.0298767089844,291.0260009765625,289.25,286.9307861328125,291.0302734375,297.300537109375,291.0299072265625,1.0,0.5759462118148804,1.0,1.0,0.2681430280208587,1.0,-3.156806945800781,2.4592039585113525,0.6976030468940735,1.746697187423706,0.0,0.0,0.0,128.38380432128906,106.0,0.171335220336914,-0.0,2485.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8567443490028381,0.3220269978046417,0.2908405065536499,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.9675217866897584,0.4548570513725281,0.430901437997818,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8977100849151611,0.3705324232578277,0.2597572207450866,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.9326118230819702,0.4108858704566955,0.3896351158618927,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8186285495758057,0.2782885432243347,1.2578444480895996,291.0298767089844,291.0260009765625,289.25,286.9307861328125,291.0302734375,297.300537109375,291.0299072265625,1.0,0.5759462118148804,1.0,1.0,0.2681430280208587,1.0,-3.156806945800781,2.4592039585113525,0.6976030468940735,1.746697187423706,0.0,0.0,0.0,128.38380432128906,106.0,0.171335220336914,-0.0,2485.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8713639378547668,0.3227677643299103,0.2912791669368744,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.983095109462738,0.4560377597808838,0.4317751228809356,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9145327210426332,0.3717021346092224,0.2603957056999206,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.951043426990509,0.4120152592658996,0.3904615342617035,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8316368460655212,0.278860330581665,1.2592836618423462,291.030029296875,291.0260009765625,289.25,286.9296569824219,291.030517578125,297.3000793457031,291.03009033203125,1.0,0.5732954144477844,1.0,1.0,0.2680698037147522,1.0,-3.161876678466797,2.463026285171509,0.6988503932952881,1.7494256496429443,0.0,0.0,0.0,122.6883316040039,106.0,0.3147825896739959,-0.0,2464.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8882676959037781,0.32350954413414,0.291719377040863,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9979991912841796,0.4572214782238006,0.4326467216014862,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9351155161857604,0.3728730380535126,0.2610354423522949,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9700757265090942,0.4131442308425903,0.3912881016731262,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8464640974998474,0.2794335186481476,1.26073157787323,291.0302429199219,291.0260009765625,289.25,286.9285888671875,291.0306701660156,297.2996826171875,291.0303039550781,1.0,0.5705841183662415,1.0,1.0,0.2679926753044128,1.0,-3.166607618331909,2.4666147232055664,0.6999929547309875,1.7520321607589722,0.0,0.0,0.0,116.96916198730467,109.0,0.4039263427257538,-0.0,2442.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.899990439414978,0.3249399363994598,0.2928864955902099,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9990000128746032,0.4602308869361877,0.4216643273830414,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9493919610977172,0.3751671314239502,0.2625404000282287,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.98187655210495,0.4153521358966827,0.3932436108589172,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.8568267226219177,0.2805339395999908,1.2650781869888306,291.0297546386719,291.0260009765625,289.25,286.9267578125,291.0293884277344,297.30047607421875,291.0297241210937,1.0,0.5685608386993408,1.0,1.0,0.2678384780883789,1.0,-3.1645545959472656,2.465601682662964,0.6989530324935913,1.7516576051712036,0.0,0.0,0.0,113.52802276611328,112.0,-0.6616259813308716,-0.0,2419.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.899990439414978,0.3249399363994598,0.2928864955902099,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9990000128746032,0.4602308869361877,0.4216643273830414,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9493919610977172,0.3751671314239502,0.2625404000282287,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.98187655210495,0.4153521358966827,0.3932436108589172,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.8568267226219177,0.2805339395999908,1.2650781869888306,291.0297546386719,291.0260009765625,289.25,286.9267578125,291.0293884277344,297.30047607421875,291.0297241210937,1.0,0.5685608386993408,1.0,1.0,0.2678384780883789,1.0,-3.1645545959472656,2.465601682662964,0.6989530324935913,1.7516576051712036,0.0,0.0,0.0,113.52802276611328,112.0,-0.6616259813308716,-0.0,2419.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9059105515480042,0.3263432681560516,0.2940932214260101,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9990000128746032,0.4640366733074188,0.4154798686504364,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.956533908843994,0.377444863319397,0.2640832662582397,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9874191880226136,0.4175411462783813,0.3952482044696808,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8620367646217346,0.2816267311573028,1.269702672958374,291.0294189453125,291.0260009765625,289.25,286.92529296875,291.02960205078125,297.3040466308594,291.0294494628906,1.0,0.5684806704521179,1.0,1.0,0.2676842808723449,1.0,-3.16838812828064,2.4688007831573486,0.6995872259140015,1.753983497619629,0.0,0.0,0.0,112.3032455444336,130.0,-0.2796829044818878,-0.0,2420.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9059105515480042,0.3263432681560516,0.2940932214260101,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9990000128746032,0.4640366733074188,0.4154798686504364,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.956533908843994,0.377444863319397,0.2640832662582397,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9874191880226136,0.4175411462783813,0.3952482044696808,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8620367646217346,0.2816267311573028,1.269702672958374,291.0294189453125,291.0260009765625,289.25,286.92529296875,291.02960205078125,297.3040466308594,291.0294494628906,1.0,0.5684806704521179,1.0,1.0,0.2676842808723449,1.0,-3.16838812828064,2.4688007831573486,0.6995872259140015,1.753983497619629,0.0,0.0,0.0,112.3032455444336,130.0,-0.2796829044818878,-0.0,2420.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8978142142295837,0.3277677297592163,0.2954654991626739,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9990000128746032,0.4672580063343048,0.428384393453598,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9481203556060792,0.3797547817230224,0.2657617628574371,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9803715348243712,0.4197596311569214,0.397433191537857,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8546457886695862,0.2827601730823517,1.2752431631088257,291.0308837890625,291.0260009765625,289.25,286.9243469238281,291.03350830078125,297.3059387207031,291.0311584472656,1.0,0.5753346681594849,1.0,1.0,0.2675367891788482,1.0,-3.196824550628662,2.4895365238189697,0.7072882652282715,1.767972469329834,0.0,0.0,0.0,116.38973236083984,148.0,2.280240058898926,-0.0,2497.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8978142142295837,0.3277677297592163,0.2954654991626739,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9990000128746032,0.4672580063343048,0.428384393453598,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9481203556060792,0.3797547817230224,0.2657617628574371,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9803715348243712,0.4197596311569214,0.397433191537857,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8546457886695862,0.2827601730823517,1.2752431631088257,291.0308837890625,291.0260009765625,289.25,286.9243469238281,291.03350830078125,297.3059387207031,291.0311584472656,1.0,0.5753346681594849,1.0,1.0,0.2675367891788482,1.0,-3.196824550628662,2.4895365238189697,0.7072882652282715,1.767972469329834,0.0,0.0,0.0,116.38973236083984,148.0,2.280240058898926,-0.0,2497.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8739824891090393,0.3291370868682861,0.2970491349697113,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.9878208637237548,0.4686273634433746,0.4439390003681183,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.9203854203224182,0.3820222020149231,0.2676132917404175,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.9555545449256896,0.421934574842453,0.3998509645462036,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8334709405899048,0.283842533826828,1.2818856239318848,291.0350036621094,291.0260009765625,289.25,286.9239501953125,291.0369873046875,297.300537109375,291.0351257324219,1.0,0.586098313331604,1.0,1.0,0.2673892974853515,1.0,-3.230576038360596,2.513972520828247,0.7166036367416382,1.785191535949707,0.0,0.0,0.0,126.83084869384766,166.0,4.072464466094971,-0.0,2621.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8739824891090393,0.3291370868682861,0.2970491349697113,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.9878208637237548,0.4686273634433746,0.4439390003681183,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.9203854203224182,0.3820222020149231,0.2676132917404175,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.9555545449256896,0.421934574842453,0.3998509645462036,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8334709405899048,0.283842533826828,1.2818856239318848,291.0350036621094,291.0260009765625,289.25,286.9239501953125,291.0369873046875,297.300537109375,291.0351257324219,1.0,0.586098313331604,1.0,1.0,0.2673892974853515,1.0,-3.230576038360596,2.513972520828247,0.7166036367416382,1.785191535949707,0.0,0.0,0.0,126.83084869384766,166.0,4.072464466094971,-0.0,2621.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8577048778533936,0.3297646939754486,0.2978956997394562,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.9710543155670166,0.4692855179309845,0.4447762072086334,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.9016903042793274,0.3831033706665039,0.2685849666595459,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.9356921911239624,0.4229698777198791,0.4011223018169403,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8189308643341064,0.2843225598335266,1.28546404838562,291.0355834960937,291.0260009765625,289.25,286.9239807128906,291.0372314453125,297.2974853515625,291.0356750488281,1.0,0.591749370098114,1.0,1.0,0.267315536737442,1.0,-3.239600658416748,2.520623683929444,0.7189770340919495,1.7898499965667725,0.0,0.0,0.0,134.52894592285156,166.0,2.9849233627319336,-0.0,2682.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.843241810798645,0.3303716778755188,0.2987342476844787,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9534313082695008,0.4700644612312317,0.4457534551620483,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8857523798942566,0.3841660618782043,0.2695522010326385,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9168555736541748,0.4239868521690368,0.4023879170417785,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8049491047859192,0.2847803831100464,1.288993000984192,291.0358581542969,291.0260009765625,289.25,286.9241943359375,291.03692626953125,297.29498291015625,291.0359191894531,1.0,0.5975793600082397,1.0,1.0,0.2671437859535217,1.0,-3.2487123012542725,2.5276246070861816,0.7210877537727356,1.7948331832885742,0.0,0.0,0.0,142.60446166992188,184.0,1.885992169380188,-0.0,2745.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8187520503997803,0.3315287232398987,0.3003880977630615,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.9195032119750975,0.4718110263347626,0.4479714930057525,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8585656881332397,0.3862387835979461,0.2714720666408539,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8869821429252625,0.4259675145149231,0.4048992097377777,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7793188691139221,0.285635381937027,1.2959173917770386,291.0357360839844,291.0260009765625,289.25,286.92510986328125,291.03631591796875,297.2908020019531,291.0357971191406,1.0,0.609546422958374,1.0,1.0,0.2668002247810364,1.0,-3.267023086547852,2.541736602783203,0.7252866625785828,1.8048909902572632,0.0,0.0,0.0,159.5403289794922,202.0,0.4296546280384063,-0.0,2878.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8187520503997803,0.3315287232398987,0.3003880977630615,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.9195032119750975,0.4718110263347626,0.4479714930057525,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8585656881332397,0.3862387835979461,0.2714720666408539,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8869821429252625,0.4259675145149231,0.4048992097377777,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7793188691139221,0.285635381937027,1.2959173917770386,291.0357360839844,291.0260009765625,289.25,286.92510986328125,291.03631591796875,297.2908020019531,291.0357971191406,1.0,0.609546422958374,1.0,1.0,0.2668002247810364,1.0,-3.267023086547852,2.541736602783203,0.7252866625785828,1.8048909902572632,0.0,0.0,0.0,159.5403289794922,202.0,0.4296546280384063,-0.0,2878.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.7970013618469238,0.3326196670532226,0.3020060360431671,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8930710554122925,0.4736659228801727,0.4503560364246368,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8369694948196411,0.3882485926151275,0.2733667492866516,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8632317781448364,0.4278831481933594,0.4073747992515564,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.7583944201469421,0.2864182591438293,1.3026366233825684,291.0354309082031,291.0260009765625,289.25,286.92681884765625,291.0357666015625,297.2870788574219,291.03546142578125,1.0,0.6216800808906555,1.0,1.0,0.266456663608551,1.0,-3.2851717472076416,2.5557448863983154,0.7294269800186157,1.8148788213729856,0.0,0.0,0.0,177.16748046875,205.0,-0.2130019962787628,-0.0,3015.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.7970013618469238,0.3326196670532226,0.3020060360431671,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8930710554122925,0.4736659228801727,0.4503560364246368,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8369694948196411,0.3882485926151275,0.2733667492866516,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8632317781448364,0.4278831481933594,0.4073747992515564,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.7583944201469421,0.2864182591438293,1.3026366233825684,291.0354309082031,291.0260009765625,289.25,286.92681884765625,291.0357666015625,297.2870788574219,291.03546142578125,1.0,0.6216800808906555,1.0,1.0,0.266456663608551,1.0,-3.2851717472076416,2.5557448863983154,0.7294269800186157,1.8148788213729856,0.0,0.0,0.0,177.16748046875,205.0,-0.2130019962787628,-0.0,3015.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.785188615322113,0.333664983510971,0.3033457994461059,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8799907565116882,0.4755453765392303,0.4525342285633087,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8261372447013855,0.3902104794979095,0.2750448882579803,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8512685298919678,0.429746001958847,0.4095536768436432,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.7477161288261414,0.287143737077713,1.3079233169555664,291.0346374511719,291.0260009765625,289.25,286.92938232421875,291.03448486328125,297.2835693359375,291.0346374511719,1.0,0.6294943690299988,1.0,1.0,0.2660704851150512,1.0,-3.300402402877808,2.5678067207336426,0.7325957417488098,1.8236188888549805,0.0,0.0,0.0,188.5121154785156,208.0,-0.9888517260551452,-0.0,3112.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.785188615322113,0.333664983510971,0.3033457994461059,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8799907565116882,0.4755453765392303,0.4525342285633087,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8261372447013855,0.3902104794979095,0.2750448882579803,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8512685298919678,0.429746001958847,0.4095536768436432,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.7477161288261414,0.287143737077713,1.3079233169555664,291.0346374511719,291.0260009765625,289.25,286.92938232421875,291.03448486328125,297.2835693359375,291.0346374511719,1.0,0.6294943690299988,1.0,1.0,0.2660704851150512,1.0,-3.300402402877808,2.5678067207336426,0.7325957417488098,1.8236188888549805,0.0,0.0,0.0,188.5121154785156,208.0,-0.9888517260551452,-0.0,3112.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.7785016894340515,0.3346998393535614,0.304531067609787,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8727318644523621,0.4774333536624908,0.4545765519142151,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.820152997970581,0.3921543061733246,0.2765979766845703,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8447232842445374,0.4315833151340484,0.4115565121173858,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.7417078018188477,0.2878445982933044,1.3123712539672852,291.0333557128906,291.0260009765625,289.25,286.932861328125,291.032958984375,297.2803955078125,291.0333557128906,1.0,0.6352106928825378,1.0,1.0,0.2656843066215515,1.0,-3.313910484313965,2.5786590576171875,0.7352514863014221,1.831492304801941,0.0,0.0,0.0,196.06515502929688,196.0,-1.5890238285064695,-0.0,3184.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.7785016894340515,0.3346998393535614,0.304531067609787,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8727318644523621,0.4774333536624908,0.4545765519142151,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.820152997970581,0.3921543061733246,0.2765979766845703,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8447232842445374,0.4315833151340484,0.4115565121173858,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.7417078018188477,0.2878445982933044,1.3123712539672852,291.0333557128906,291.0260009765625,289.25,286.932861328125,291.032958984375,297.2803955078125,291.0333557128906,1.0,0.6352106928825378,1.0,1.0,0.2656843066215515,1.0,-3.313910484313965,2.5786590576171875,0.7352514863014221,1.831492304801941,0.0,0.0,0.0,196.06515502929688,196.0,-1.5890238285064695,-0.0,3184.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.7788304686546326,0.3352160155773163,0.304993987083435,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.873223602771759,0.4783759117126465,0.4554630815982818,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8207066059112549,0.3931218087673187,0.2772716581821441,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8452096581459045,0.4324944913387298,0.412416011095047,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.7419187426567078,0.2881894707679748,1.3139286041259766,291.0326538085937,291.0260009765625,289.25,286.9349670410156,291.031982421875,297.2789611816406,291.0326232910156,1.0,0.6357581615447998,1.0,1.0,0.2654912173748016,1.0,-3.31925368309021,2.583076477050781,0.7361770868301392,1.834770560264588,0.0,0.0,0.0,196.37208557128903,196.0,-1.8534810543060305,-0.0,3198.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
