time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.7810019254684448,0.33573979139328,0.305394560098648,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8757808804512024,0.4793219864368438,0.4562813639640808,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8230424523353577,0.3940935730934143,0.2778947949409485,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8475801944732666,0.433407187461853,0.4132047593593597,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.7437370419502258,0.2885380387306213,1.3151580095291138,291.0318908691406,291.0260009765625,289.25,286.93731689453125,291.03131103515625,297.2776184082031,291.0318908691406,1.0,0.6354537606239319,1.0,1.0,0.2653481960296631,1.0,-3.323897123336792,2.5868518352508545,0.737045407295227,1.8375325202941888,0.0,0.0,0.0,194.89224243164065,184.0,-1.929280042648316,-0.0,3200.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7890517711639404,0.3368155360221863,0.3060998618602752,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8850671648979187,0.4812285006046295,0.457804411649704,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8312289118766785,0.3960566222667694,0.2790601253509521,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.856174647808075,0.4352442324161529,0.4146651029586792,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7506551742553711,0.2892566323280334,1.317099690437317,291.0305480957031,291.0260009765625,289.25,286.9428405761719,291.0298767089844,297.275390625,291.030517578125,1.0,0.6330299377441406,1.0,1.0,0.2650622129440307,1.0,-3.332070827484131,2.593591928482056,0.73847895860672,1.842477917671204,0.0,0.0,0.0,188.68533325195312,172.0,-1.933531641960144,-0.0,3183.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7890517711639404,0.3368155360221863,0.3060998618602752,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8850671648979187,0.4812285006046295,0.457804411649704,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8312289118766785,0.3960566222667694,0.2790601253509521,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.856174647808075,0.4352442324161529,0.4146651029586792,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7506551742553711,0.2892566323280334,1.317099690437317,291.0305480957031,291.0260009765625,289.25,286.9428405761719,291.0298767089844,297.275390625,291.030517578125,1.0,0.6330299377441406,1.0,1.0,0.2650622129440307,1.0,-3.332070827484131,2.593591928482056,0.73847895860672,1.842477917671204,0.0,0.0,0.0,188.68533325195312,172.0,-1.933531641960144,-0.0,3183.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8009112477302551,0.3379223942756653,0.306737333536148,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8986904621124268,0.4831494688987732,0.4592397212982178,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8431349992752075,0.3980431258678436,0.2801665365695953,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8689385652542114,0.4370955526828766,0.4160366654396057,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.7611352205276489,0.2900066077709198,1.318691611289978,291.02911376953125,291.0260009765625,289.25,286.94952392578125,291.0284423828125,297.27362060546875,291.02911376953125,1.0,0.6291348934173584,1.0,1.0,0.264776200056076,1.0,-3.339458703994751,2.599776268005371,0.7396824955940247,1.8470277786254885,0.0,0.0,0.0,179.83535766601562,160.0,-1.9789280891418457,-0.0,3149.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8009112477302551,0.3379223942756653,0.306737333536148,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8986904621124268,0.4831494688987732,0.4592397212982178,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8431349992752075,0.3980431258678436,0.2801665365695953,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8689385652542114,0.4370955526828766,0.4160366654396057,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.7611352205276489,0.2900066077709198,1.318691611289978,291.02911376953125,291.0260009765625,289.25,286.94952392578125,291.0284423828125,297.27362060546875,291.02911376953125,1.0,0.6291348934173584,1.0,1.0,0.264776200056076,1.0,-3.339458703994751,2.599776268005371,0.7396824955940247,1.8470277786254885,0.0,0.0,0.0,179.83535766601562,160.0,-1.9789280891418457,-0.0,3149.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.8155621290206909,0.3390498459339142,0.3073424100875854,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.9169021248817444,0.4850777089595794,0.4606274962425232,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.8586059212684631,0.4000467360019684,0.281244546175003,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8854942917823792,0.4389559030532837,0.4173620045185089,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.7749112844467163,0.2907848954200744,1.3201488256454468,291.0277404785156,291.02801513671875,289.2483825683594,286.9569091796875,291.02685546875,297.272216796875,291.0277099609375,1.0,0.6244378685951233,1.0,1.0,0.2646378576755523,1.0,-3.346498489379883,2.60526180267334,0.7412368059158325,1.850948452949524,0.0,0.0,0.0,169.54873657226562,148.0,-2.0751280784606934,-0.0,3106.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.8155621290206909,0.3390498459339142,0.3073424100875854,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.9169021248817444,0.4850777089595794,0.4606274962425232,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.8586059212684631,0.4000467360019684,0.281244546175003,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8854942917823792,0.4389559030532837,0.4173620045185089,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.7749112844467163,0.2907848954200744,1.3201488256454468,291.0277404785156,291.02801513671875,289.2483825683594,286.9569091796875,291.02685546875,297.272216796875,291.0277099609375,1.0,0.6244378685951233,1.0,1.0,0.2646378576755523,1.0,-3.346498489379883,2.60526180267334,0.7412368059158325,1.850948452949524,0.0,0.0,0.0,169.54873657226562,148.0,-2.0751280784606934,-0.0,3106.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.8323239684104919,0.3401811420917511,0.307926744222641,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.940695583820343,0.486999362707138,0.4619829058647156,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.8780567049980164,0.4020542204380035,0.2823057770729065,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9059438109397888,0.4408127665519714,0.4186575412750244,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.7921143174171448,0.2915819585323334,1.3215607404708862,291.0247497558594,291.0339050292969,289.2436218261719,286.9645690917969,291.0229187011719,297.2709655761719,291.0246276855469,1.0,0.6192977428436279,1.0,1.0,0.2644995450973511,1.0,-3.3533639907836914,2.610609769821167,0.7427540421485901,1.8547664880752563,0.0,0.0,0.0,158.48486328125,136.0,-3.8236842155456543,-0.0,3058.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.8323239684104919,0.3401811420917511,0.307926744222641,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.940695583820343,0.486999362707138,0.4619829058647156,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.8780567049980164,0.4020542204380035,0.2823057770729065,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9059438109397888,0.4408127665519714,0.4186575412750244,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.7921143174171448,0.2915819585323334,1.3215607404708862,291.0247497558594,291.0339050292969,289.2436218261719,286.9645690917969,291.0229187011719,297.2709655761719,291.0246276855469,1.0,0.6192977428436279,1.0,1.0,0.2644995450973511,1.0,-3.3533639907836914,2.610609769821167,0.7427540421485901,1.8547664880752563,0.0,0.0,0.0,158.48486328125,136.0,-3.8236842155456543,-0.0,3058.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.8419942259788513,0.3407413959503174,0.3082095980644226,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9538798928260804,0.4879515469074249,0.4626475870609283,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.8894553184509277,0.4030534029006958,0.282829612493515,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.918708860874176,0.4417341351509094,0.4192937016487121,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225524902344,0.802082359790802,0.2919827103614807,1.3222522735595703,291.0224914550781,291.0382080078125,289.2401733398437,286.96844482421875,291.02008056640625,297.2703552246094,291.0223388671875,1.0,0.6166249513626099,1.0,1.0,0.2644303739070892,1.0,-3.3567302227020264,2.613237142562866,0.7434930205345154,1.8566429615020752,0.0,0.0,0.0,152.78526306152344,136.0,-5.023494243621826,-0.0,3032.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.8528587222099304,0.3412970900535583,0.3084860444068908,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.967408001422882,0.4888973534107208,0.463303804397583,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.9020622372627258,0.4040487706661224,0.2833489179611206,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.9333364963531494,0.4426500499248504,0.419922262430191,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.8128072023391724,0.292383462190628,1.3229330778121948,291.0205383300781,291.0433654785156,289.2359924316406,286.9723815917969,291.0187072753906,297.26971435546875,291.0204772949219,1.0,0.6139071583747864,1.0,1.0,0.2646531164646148,1.0,-3.360051393508911,2.6149609088897705,0.7450903654098511,1.85762906074524,0.0,0.0,0.0,147.0203399658203,124.0,-4.909314632415772,-0.0,3006.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8793218731880188,0.3424021899700165,0.3090260624885559,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.9940648674964904,0.4907768368721008,0.4645968377590179,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.9345258474349976,0.4060343503952026,0.2843785285949707,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.965690851211548,0.4444710910320282,0.4211620390415191,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.8363339304924011,0.293188989162445,1.324282169342041,291.0170593261719,291.0561218261719,289.2257080078125,286.9803771972656,291.01483154296875,297.2684936523437,291.0169372558594,1.0,0.6083661913871765,1.0,1.0,0.2650986015796661,1.0,-3.366565465927124,2.618194818496704,0.7483707666397095,1.8594166040420528,0.0,0.0,0.0,135.34451293945312,127.0,-5.101868152618408,-0.0,2954.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8793218731880188,0.3424021899700165,0.3090260624885559,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.9940648674964904,0.4907768368721008,0.4645968377590179,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.9345258474349976,0.4060343503952026,0.2843785285949707,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.965690851211548,0.4444710910320282,0.4211620390415191,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.8363339304924011,0.293188989162445,1.324282169342041,291.0170593261719,291.0561218261719,289.2257080078125,286.9803771972656,291.01483154296875,297.2684936523437,291.0169372558594,1.0,0.6083661913871765,1.0,1.0,0.2650986015796661,1.0,-3.366565465927124,2.618194818496704,0.7483707666397095,1.8594166040420528,0.0,0.0,0.0,135.34451293945312,127.0,-5.101868152618408,-0.0,2954.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.89089035987854,0.3434538841247558,0.3098275363445282,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.9990000128746032,0.4928631484508514,0.4594484567642212,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.9488372802734376,0.4079728126525879,0.2856145203113556,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.9778957962989808,0.446240484714508,0.4226759970188141,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.8463610410690308,0.2939630448818207,1.327019453048706,291.0119323730469,291.0719299316406,289.21295166015625,286.98846435546875,291.0083923339844,297.2676086425781,291.0116882324219,1.0,0.606595516204834,1.0,1.0,0.2655440866947174,1.0,-3.368008852005005,2.617788076400757,0.7502208352088928,1.858797907829285,0.0,0.0,0.0,131.2406005859375,130.0,-7.04795503616333,-0.0,2933.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119934082031,0.89089035987854,0.3434538841247558,0.3098275363445282,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.9990000128746032,0.4928631484508514,0.4594484567642212,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.9488372802734376,0.4079728126525879,0.2856145203113556,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.9778957962989808,0.446240484714508,0.4226759970188141,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.8463610410690308,0.2939630448818207,1.327019453048706,291.0119323730469,291.0719299316406,289.21295166015625,286.98846435546875,291.0083923339844,297.2676086425781,291.0116882324219,1.0,0.606595516204834,1.0,1.0,0.2655440866947174,1.0,-3.368008852005005,2.617788076400757,0.7502208352088928,1.858797907829285,0.0,0.0,0.0,131.2406005859375,130.0,-7.04795503616333,-0.0,2933.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8947738409042358,0.3444595038890838,0.3106862604618072,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.9990000128746032,0.4955716133117676,0.4549214839935303,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.9538538455963136,0.409874826669693,0.2869021296501159,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.9818752408027648,0.4479700624942779,0.4242571890354156,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8496954441070557,0.2947132885456085,1.330156683921814,291.0123596191406,291.0904846191406,289.197998046875,286.9966125488281,291.01318359375,297.2685852050781,291.0124816894531,1.0,0.6065301299095154,1.0,1.0,0.2676849365234375,1.0,-3.3707916736602783,2.613105535507202,0.7576863169670105,1.853437066078186,0.0,0.0,0.0,130.2484588623047,148.0,-0.3322795629501343,-0.0,2933.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8947738409042358,0.3444595038890838,0.3106862604618072,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.9990000128746032,0.4955716133117676,0.4549214839935303,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.9538538455963136,0.409874826669693,0.2869021296501159,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.9818752408027648,0.4479700624942779,0.4242571890354156,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8496954441070557,0.2947132885456085,1.330156683921814,291.0123596191406,291.0904846191406,289.197998046875,286.9966125488281,291.01318359375,297.2685852050781,291.0124816894531,1.0,0.6065301299095154,1.0,1.0,0.2676849365234375,1.0,-3.3707916736602783,2.613105535507202,0.7576863169670105,1.853437066078186,0.0,0.0,0.0,130.2484588623047,148.0,-0.3322795629501343,-0.0,2933.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.8866931796073914,0.345519095659256,0.3117441833019256,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.9990000128746032,0.4977557361125946,0.4685872793197632,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.9451525211334229,0.4118369817733764,0.2883482873439789,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.9742795825004578,0.4497559368610382,0.4260484576225281,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.8424829244613647,0.2955303788185119,1.3343452215194702,291.0165405273437,291.11151123046875,289.1810302734375,287.0047912597656,291.0201721191406,297.2685546875,291.0168762207031,1.0,0.6131893396377563,1.0,1.0,0.2698257863521576,1.0,-3.397245407104492,2.6251227855682373,0.7721225023269653,1.859117031097412,0.0,0.0,0.0,134.80606079101562,166.0,4.726526737213135,-0.0,3018.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.8866931796073914,0.345519095659256,0.3117441833019256,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.9990000128746032,0.4977557361125946,0.4685872793197632,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.9451525211334229,0.4118369817733764,0.2883482873439789,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.9742795825004578,0.4497559368610382,0.4260484576225281,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.8424829244613647,0.2955303788185119,1.3343452215194702,291.0165405273437,291.11151123046875,289.1810302734375,287.0047912597656,291.0201721191406,297.2685546875,291.0168762207031,1.0,0.6131893396377563,1.0,1.0,0.2698257863521576,1.0,-3.397245407104492,2.6251227855682373,0.7721225023269653,1.859117031097412,0.0,0.0,0.0,134.80606079101562,166.0,4.726526737213135,-0.0,3018.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.8747420907020569,0.3460184037685394,0.3124004602432251,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.991371750831604,0.4983117282390594,0.4719628691673279,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.9310699701309204,0.4127917885780334,0.2891729474067688,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.9616504907608032,0.4506223201751709,0.4270811378955841,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.8320074677467346,0.2959141433238983,1.3371044397354126,291.0196228027344,291.12286376953125,289.171875,287.00885009765625,291.0224914550781,297.2664794921875,291.0198059082031,1.0,0.617702066898346,1.0,1.0,0.2708961963653564,1.0,-3.407650947570801,2.629033327102661,0.7786175608634949,1.8609564304351809,0.0,0.0,0.0,140.4308319091797,166.0,5.861879825592041,-0.0,3074.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.8611853122711182,0.3464925587177276,0.313077300786972,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.978255033493042,0.4989281892776489,0.4727683067321777,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.9146469235420228,0.4137243628501892,0.29001584649086,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.9456619024276732,0.4514666199684143,0.4281386733055115,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.8199940919876099,0.2962738573551178,1.3399759531021118,291.0240783691406,291.134765625,289.16229248046875,287.0129089355469,291.0304260253906,297.2645263671875,291.0246276855469,1.0,0.6225240230560303,1.0,1.0,0.2728893458843231,1.0,-3.415342092514038,2.6282224655151367,0.7871196269989014,1.8585041761398315,0.0,0.0,0.0,147.3389129638672,184.0,10.056008338928224,-0.0,3131.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384521484375,0.8365742564201355,0.3474419713020324,0.3144729137420654,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.9486410617828368,0.5003891587257385,0.4746493101119995,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.8865247964859009,0.4155932366847992,0.2917374670505523,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.9135550260543824,0.4531570076942444,0.4303011000156402,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.7958022952079773,0.2969836592674255,1.345897912979126,291.0385437011719,291.1499938964844,289.1419982910156,287.02099609375,291.04718017578125,297.26177978515625,291.0391540527344,1.0,0.6329675316810608,1.0,1.0,0.2768756151199341,1.0,-3.4310758113861084,2.6264004707336426,0.804675281047821,1.853200078010559,0.0,0.0,0.0,162.73654174804688,202.0,17.21303939819336,-0.0,3257.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384521484375,0.8365742564201355,0.3474419713020324,0.3144729137420654,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.9486410617828368,0.5003891587257385,0.4746493101119995,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.8865247964859009,0.4155932366847992,0.2917374670505523,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.9135550260543824,0.4531570076942444,0.4303011000156402,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.7958022952079773,0.2969836592674255,1.345897912979126,291.0385437011719,291.1499938964844,289.1419982910156,287.02099609375,291.04718017578125,297.26177978515625,291.0391540527344,1.0,0.6329675316810608,1.0,1.0,0.2768756151199341,1.0,-3.4310758113861084,2.6264004707336426,0.804675281047821,1.853200078010559,0.0,0.0,0.0,162.73654174804688,202.0,17.21303939819336,-0.0,3257.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.8156231045722961,0.3483900129795074,0.3159160614013672,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.9194278717041016,0.5020059943199158,0.476762980222702,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.8629702925682068,0.4174628257751465,0.2934975624084472,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538024902344,0.8880380392074585,0.4548465013504028,0.4325138628482818,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.7740146517753601,0.2976880967617035,1.352025032043457,291.0538330078125,291.1499938964844,289.120361328125,287.0289306640625,291.0632629394531,297.2598876953125,291.054443359375,1.0,0.6440231800079346,1.0,1.0,0.280861884355545,1.0,-3.4475011825561523,2.6249589920043945,0.822542130947113,1.84812593460083,0.0,0.0,0.0,179.41299438476562,220.0,20.088823318481445,-0.0,3393.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.8156231045722961,0.3483900129795074,0.3159160614013672,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.9194278717041016,0.5020059943199158,0.476762980222702,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.8629702925682068,0.4174628257751465,0.2934975624084472,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538024902344,0.8880380392074585,0.4548465013504028,0.4325138628482818,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.7740146517753601,0.2976880967617035,1.352025032043457,291.0538330078125,291.1499938964844,289.120361328125,287.0289306640625,291.0632629394531,297.2598876953125,291.054443359375,1.0,0.6440231800079346,1.0,1.0,0.280861884355545,1.0,-3.4475011825561523,2.6249589920043945,0.822542130947113,1.84812593460083,0.0,0.0,0.0,179.41299438476562,220.0,20.088823318481445,-0.0,3393.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.7962709069252014,0.3493285775184631,0.3173785805702209,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8959285020828247,0.5036845207214355,0.4789799153804779,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8435302376747131,0.4193253219127655,0.2952743172645569,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8668914437294006,0.4565272331237793,0.4347477555274963,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.7557973265647888,0.2983869910240173,1.3582607507705688,291.0702514648437,291.1499938964844,289.0976257324219,287.0367431640625,291.0805358886719,297.25836181640625,291.0708923339844,1.0,0.6553462743759155,1.0,1.0,0.2850893139839172,1.0,-3.464250326156616,2.622871160507202,0.8413792252540588,1.842331528663636,0.0,0.0,0.0,196.82928466796875,223.0,22.210731506347656,-0.0,3535.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.7962709069252014,0.3493285775184631,0.3173785805702209,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.8959285020828247,0.5036845207214355,0.4789799153804779,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8435302376747131,0.4193253219127655,0.2952743172645569,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.8668914437294006,0.4565272331237793,0.4347477555274963,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.7557973265647888,0.2983869910240173,1.3582607507705688,291.0702514648437,291.1499938964844,289.0976257324219,287.0367431640625,291.0805358886719,297.25836181640625,291.0708923339844,1.0,0.6553462743759155,1.0,1.0,0.2850893139839172,1.0,-3.464250326156616,2.622871160507202,0.8413792252540588,1.842331528663636,0.0,0.0,0.0,196.82928466796875,223.0,22.210731506347656,-0.0,3535.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.7859062552452087,0.3502675294876098,0.3185999989509582,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.8843711614608765,0.505389392375946,0.4809771180152893,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.8338643908500671,0.4211868643760681,0.2968637347221374,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.8562173247337341,0.458202600479126,0.4367248713970184,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.7465469241142273,0.2990869879722595,1.3633025884628296,291.0868835449219,291.1499938964844,289.0740051269531,287.0443420410156,291.0971069335937,297.25714111328125,291.0875244140625,1.0,0.6625293493270874,1.0,1.0,0.2893167734146118,1.0,-3.4784798622131348,2.618881702423096,0.8595982789993286,1.8352404832839968,0.0,0.0,0.0,207.80372619628903,226.0,22.767972946166992,-0.0,3634.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.7859062552452087,0.3502675294876098,0.3185999989509582,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.8843711614608765,0.505389392375946,0.4809771180152893,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.8338643908500671,0.4211868643760681,0.2968637347221374,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.8562173247337341,0.458202600479126,0.4367248713970184,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.7465469241142273,0.2990869879722595,1.3633025884628296,291.0868835449219,291.1499938964844,289.0740051269531,287.0443420410156,291.0971069335937,297.25714111328125,291.0875244140625,1.0,0.6625293493270874,1.0,1.0,0.2893167734146118,1.0,-3.4784798622131348,2.618881702423096,0.8595982789993286,1.8352404832839968,0.0,0.0,0.0,207.80372619628903,226.0,22.767972946166992,-0.0,3634.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.7826457619667053,0.3507467806339264,0.3191594183444977,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.8807764649391174,0.5062524080276489,0.4819242656230926,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.830917239189148,0.4221251904964447,0.2976171672344208,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.8529404401779175,0.4590452313423157,0.4376551806926727,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.7436627745628357,0.2994464635848999,1.3655643463134766,291.09503173828125,291.1499938964844,289.0619201660156,287.0480651855469,291.1051940917969,297.25665283203125,291.0956726074219,1.0,0.6653282046318054,1.0,1.0,0.2914305031299591,1.0,-3.4850382804870605,2.6164679527282715,0.8685703277587891,1.831373691558838,0.0,0.0,0.0,211.713607788086,226.0,22.72881126403809,-0.0,3674.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.780104398727417,0.3512277901172638,0.3197002708911896,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8779951930046082,0.507116436958313,0.4828514456748962,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8286622166633606,0.4230644702911377,0.2983553111553192,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8504202961921692,0.4598874747753143,0.4385633766651153,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.741417646408081,0.2998106777667999,1.3677383661270142,291.1003112792969,291.1499938964844,289.0497131347656,287.0517272949219,291.1065979003906,297.2562561035156,291.1005249023437,1.0,0.6677852272987366,1.0,1.0,0.2926113307476043,1.0,-3.4913997650146484,2.616793155670166,0.8746065497398376,1.830270886421204,0.0,0.0,0.0,214.99319458007807,229.0,17.788368225097656,-0.0,3709.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.7763453125953674,0.3521415889263153,0.3207078874111175,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.873937726020813,0.5087948441505432,0.4846263229846954,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.8254249691963196,0.4248976111412048,0.2997747361660003,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.8467708230018616,0.4615241289138794,0.4403001666069031,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.7381033897399902,0.3005200326442718,1.3718205690383911,291.10430908203125,291.1499938964844,289.02496337890625,287.058837890625,291.1076965332031,297.25506591796875,291.1044616699219,1.0,0.6719803810119629,1.0,1.0,0.2949730455875397,1.0,-3.5034542083740234,2.617347478866577,0.8861068487167358,1.828097939491272,0.0,0.0,0.0,220.29782104492188,217.0,8.991415977478027,-0.0,3770.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.7763453125953674,0.3521415889263153,0.3207078874111175,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.873937726020813,0.5087948441505432,0.4846263229846954,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.8254249691963196,0.4248976111412048,0.2997747361660003,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.8467708230018616,0.4615241289138794,0.4403001666069031,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.7381033897399902,0.3005200326442718,1.3718205690383911,291.10430908203125,291.1499938964844,289.02496337890625,287.058837890625,291.1076965332031,297.25506591796875,291.1044616699219,1.0,0.6719803810119629,1.0,1.0,0.2949730455875397,1.0,-3.5034542083740234,2.617347478866577,0.8861068487167358,1.828097939491272,0.0,0.0,0.0,220.29782104492188,217.0,8.991415977478027,-0.0,3770.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.7797691822052002,0.3530066907405853,0.3213745355606079,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.8780217170715332,0.5104140043258667,0.4860358834266662,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.8292053937911987,0.4266822338104248,0.3009304106235504,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.850580632686615,0.4631049633026123,0.4416745007038116,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.741028904914856,0.3012045323848724,1.3743302822113037,291.1064453125,291.1499938964844,289.0,287.065673828125,291.1081848144531,297.2535400390625,291.1065368652344,1.0,0.6713757514953613,1.0,1.0,0.2973347306251526,1.0,-3.512018918991089,2.615439891815185,0.8965789675712585,1.8242583274841309,0.0,0.0,0.0,217.69029235839844,205.0,4.541628837585449,-0.0,3776.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.7797691822052002,0.3530066907405853,0.3213745355606079,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.8780217170715332,0.5104140043258667,0.4860358834266662,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.8292053937911987,0.4266822338104248,0.3009304106235504,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.850580632686615,0.4631049633026123,0.4416745007038116,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.741028904914856,0.3012045323848724,1.3743302822113037,291.1064453125,291.1499938964844,289.0,287.065673828125,291.1081848144531,297.2535400390625,291.1065368652344,1.0,0.6713757514953613,1.0,1.0,0.2973347306251526,1.0,-3.512018918991089,2.615439891815185,0.8965789675712585,1.8242583274841309,0.0,0.0,0.0,217.69029235839844,205.0,4.541628837585449,-0.0,3776.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7876107692718506,0.3538562953472137,0.3218607306480407,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8871199488639832,0.5119979977607727,0.4872379302978515,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8372870087623596,0.4284461736679077,0.3019424676895141,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8590444326400757,0.4646550416946411,0.4428450465202331,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7478321194648743,0.3018881678581238,1.3760018348693848,291.1044921875,291.1499938964844,288.9750366210937,287.0722045898437,291.10357666015625,297.2519836425781,291.1044006347656,1.0,0.6685128808021545,1.0,1.0,0.2990384101867676,1.0,-3.5186870098114014,2.614328384399414,0.904358685016632,1.8215506076812744,0.0,0.0,0.0,210.6203765869141,193.0,-1.1758216619491575,-0.0,3750.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
