time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7876107692718506,0.3538562953472137,0.3218607306480407,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8871199488639832,0.5119979977607727,0.4872379302978515,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8372870087623596,0.4284461736679077,0.3019424676895141,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8590444326400757,0.4646550416946411,0.4428450465202331,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7478321194648743,0.3018881678581238,1.3760018348693848,291.1044921875,291.1499938964844,288.9750366210937,287.0722045898437,291.10357666015625,297.2519836425781,291.1044006347656,1.0,0.6685128808021545,1.0,1.0,0.2990384101867676,1.0,-3.5186870098114014,2.614328384399414,0.904358685016632,1.8215506076812744,0.0,0.0,0.0,210.6203765869141,193.0,-1.1758216619491575,-0.0,3750.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.7984193563461304,0.3546806871891022,0.3222425282001495,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.8996124267578125,0.5135388374328613,0.4883129000663757,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.8484016060829163,0.4301817119121551,0.3028708398342132,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.8708104491233826,0.4661677777767181,0.4438938200473785,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.7574062347412109,0.3025670051574707,1.3772414922714231,291.10064697265625,291.1499938964844,288.9502868652344,287.0783996582031,291.0987548828125,297.2503356933594,291.1005249023437,1.0,0.6644049882888794,1.0,1.0,0.3007421195507049,1.0,-3.5243093967437744,2.6125545501708984,0.9117547869682312,1.818374395370484,0.0,0.0,0.0,201.2931060791016,181.0,-4.176041603088379,-0.0,3708.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.7984193563461304,0.3546806871891022,0.3222425282001495,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.8996124267578125,0.5135388374328613,0.4883129000663757,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.8484016060829163,0.4301817119121551,0.3028708398342132,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.8708104491233826,0.4661677777767181,0.4438938200473785,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.7574062347412109,0.3025670051574707,1.3772414922714231,291.10064697265625,291.1499938964844,288.9502868652344,287.0783996582031,291.0987548828125,297.2503356933594,291.1005249023437,1.0,0.6644049882888794,1.0,1.0,0.3007421195507049,1.0,-3.5243093967437744,2.6125545501708984,0.9117547869682312,1.818374395370484,0.0,0.0,0.0,201.2931060791016,181.0,-4.176041603088379,-0.0,3708.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.8047666549682617,0.3550856113433838,0.3224078118801117,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.9070569276809692,0.5142958760261536,0.4888174533843994,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8550298810005188,0.431041270494461,0.3033144176006317,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8778147101402283,0.466912567615509,0.4443871080875397,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.7631571292877197,0.3029058575630188,1.3777645826339722,291.0985717773437,291.1499938964844,288.9380798339844,287.0813293457031,291.0964660644531,297.24951171875,291.09844970703125,1.0,0.662065327167511,1.0,1.0,0.3015939593315124,1.0,-3.5268714427948,2.611492395401001,0.9153790473937988,1.8166561126708984,0.0,0.0,0.0,196.122802734375,181.0,-4.9043707847595215,-0.0,3683.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.8115354776382446,0.3554876744747162,0.3225622773170471,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.9157422184944152,0.5150463581085205,0.489307165145874,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.8623705506324768,0.4318974316120147,0.3037491738796234,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.8855273723602295,0.4676518738269806,0.4448665380477905,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.7695351839065552,0.3032453954219818,1.3782509565353394,291.096923828125,291.1499938964844,288.9259948730469,287.0841979980469,291.0953063964844,297.2486572265625,291.09686279296875,1.0,0.6596068143844604,1.0,1.0,0.3025913536548614,1.0,-3.5293309688568115,2.6099019050598145,0.9194291234016418,1.814430594444275,0.0,0.0,0.0,190.7471618652344,169.0,-4.566062927246094,-0.0,3657.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8260762095451355,0.3562925159931183,0.3228529393672943,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.936305820941925,0.5165372490882874,0.4902569353580475,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8793814778327942,0.4336083531379699,0.304603099822998,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.903157651424408,0.4691226184368133,0.4457981288433075,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.7843024730682373,0.3039330840110779,1.3791719675064087,291.0948181152344,291.1499938964844,288.9023742675781,287.0896301269531,291.0936889648437,297.24713134765625,291.09478759765625,1.0,0.6544373035430908,1.0,1.0,0.304586112499237,1.0,-3.534078598022461,2.6065306663513184,0.927547812461853,1.8098268508911133,0.0,0.0,0.0,179.5578155517578,157.0,-3.3436601161956787,-0.0,3601.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8260762095451355,0.3562925159931183,0.3228529393672943,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.936305820941925,0.5165372490882874,0.4902569353580475,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8793814778327942,0.4336083531379699,0.304603099822998,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.903157651424408,0.4691226184368133,0.4457981288433075,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.7843024730682373,0.3039330840110779,1.3791719675064087,291.0948181152344,291.1499938964844,288.9023742675781,287.0896301269531,291.0936889648437,297.24713134765625,291.09478759765625,1.0,0.6544373035430908,1.0,1.0,0.304586112499237,1.0,-3.534078598022461,2.6065306663513184,0.927547812461853,1.8098268508911133,0.0,0.0,0.0,179.5578155517578,157.0,-3.3436601161956787,-0.0,3601.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.8430899977684021,0.3570996522903442,0.3231319785118103,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.959558367729187,0.5180173516273499,0.4911817908287048,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.899825930595398,0.435319185256958,0.3054462075233459,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.9259237051010132,0.4705855250358581,0.4467075765132904,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.8019818663597107,0.3046344816684723,1.3800843954086304,291.0934753417969,291.1499938964844,288.879638671875,287.0946655273437,291.09283447265625,297.24578857421875,291.0934753417969,1.0,0.6490559577941895,1.0,1.0,0.306580901145935,1.0,-3.538732051849365,2.603081464767456,0.9356507062911988,1.8051824569702148,0.0,0.0,0.0,168.0051727294922,145.0,-2.2232019901275635,-0.0,3542.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.8430899977684021,0.3570996522903442,0.3231319785118103,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.959558367729187,0.5180173516273499,0.4911817908287048,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.899825930595398,0.435319185256958,0.3054462075233459,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.9259237051010132,0.4705855250358581,0.4467075765132904,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.8019818663597107,0.3046344816684723,1.3800843954086304,291.0934753417969,291.1499938964844,288.879638671875,287.0946655273437,291.09283447265625,297.24578857421875,291.0934753417969,1.0,0.6490559577941895,1.0,1.0,0.306580901145935,1.0,-3.538732051849365,2.603081464767456,0.9356507062911988,1.8051824569702148,0.0,0.0,0.0,168.0051727294922,145.0,-2.2232019901275635,-0.0,3542.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.8641652464866638,0.3579141199588775,0.3234080970287323,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9834686517715454,0.5194929838180542,0.4920923113822937,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9262160062789916,0.4370353519916534,0.3062855899333954,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.953522562980652,0.4720464646816253,0.4476051926612854,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.822084903717041,0.3053534924983978,1.3810312747955322,291.0942687988281,291.1499938964844,288.8580017089844,287.0992736816406,291.09490966796875,297.24462890625,291.0943298339844,1.0,0.6435577869415283,1.0,1.0,0.3088431060314178,1.0,-3.5433874130249023,2.5987510681152344,0.944636344909668,1.7996879816055298,0.0,0.0,0.0,156.25656127929688,148.0,0.429898738861084,-0.0,3483.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.8641652464866638,0.3579141199588775,0.3234080970287323,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9834686517715454,0.5194929838180542,0.4920923113822937,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9262160062789916,0.4370353519916534,0.3062855899333954,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.953522562980652,0.4720464646816253,0.4476051926612854,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.822084903717041,0.3053534924983978,1.3810312747955322,291.0942687988281,291.1499938964844,288.8580017089844,287.0992736816406,291.09490966796875,297.24462890625,291.0943298339844,1.0,0.6435577869415283,1.0,1.0,0.3088431060314178,1.0,-3.5433874130249023,2.5987510681152344,0.944636344909668,1.7996879816055298,0.0,0.0,0.0,156.25656127929688,148.0,0.429898738861084,-0.0,3483.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.8757996559143066,0.3587344586849212,0.3239375948905945,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.9942951798439026,0.5209694504737854,0.4932620227336883,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.9412464499473572,0.4387591183185577,0.3073219358921051,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.96715247631073,0.4735100269317627,0.4487638473510742,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.8323361277580261,0.3060924410820007,1.3832964897155762,291.0967712402344,291.1499938964844,288.83770751953125,287.1034545898437,291.0984802246094,297.2436828613281,291.0968933105469,1.0,0.6422454118728638,1.0,1.0,0.311105340719223,1.0,-3.5507917404174805,2.596266984939575,0.9545248746871948,1.7953994274139404,0.0,0.0,0.0,151.1682891845703,151.0,2.832560062408448,-0.0,3470.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.8757996559143066,0.3587344586849212,0.3239375948905945,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.9942951798439026,0.5209694504737854,0.4932620227336883,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.9412464499473572,0.4387591183185577,0.3073219358921051,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.96715247631073,0.4735100269317627,0.4487638473510742,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.8323361277580261,0.3060924410820007,1.3832964897155762,291.0967712402344,291.1499938964844,288.83770751953125,287.1034545898437,291.0984802246094,297.2436828613281,291.0968933105469,1.0,0.6422454118728638,1.0,1.0,0.311105340719223,1.0,-3.5507917404174805,2.596266984939575,0.9545248746871948,1.7953994274139404,0.0,0.0,0.0,151.1682891845703,151.0,2.832560062408448,-0.0,3470.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8786002397537231,0.3591353297233581,0.3242552280426025,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.9967005252838136,0.5216995477676392,0.4939031302928924,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.9449113607406616,0.4396144449710846,0.3078829050064087,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.9702865481376648,0.4742343127727508,0.4494000673294067,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.8347960710525513,0.3064602613449096,1.3847270011901855,291.0986022949219,291.1499938964844,288.828125,287.1053771972656,291.1007995605469,297.2431640625,291.0987548828125,1.0,0.642393946647644,1.0,1.0,0.3122364282608032,1.0,-3.555105447769165,2.5954322814941406,0.959673285484314,1.793554186820984,0.0,0.0,0.0,150.2234344482422,151.0,3.928194999694824,-0.0,3474.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8800572752952576,0.3595292568206787,0.3245903551578522,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.9979490041732788,0.5224233269691467,0.4945616126060486,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.946936309337616,0.4404644668102264,0.3084586560726166,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.9719447493553162,0.4749526083469391,0.450055718421936,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8360884785652161,0.3068253397941589,1.3862649202346802,291.1005554199219,291.1499938964844,288.8189697265625,287.107177734375,291.1028747558594,297.2426452636719,291.1007385253906,1.0,0.6428911089897156,1.0,1.0,0.3132923245429992,1.0,-3.55963134765625,2.5949723720550537,0.9646589756011964,1.7920424938201904,0.0,0.0,0.0,149.91720581054688,154.0,4.587011337280273,-0.0,3483.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.8804341554641724,0.359930545091629,0.3249509036540985,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.9983115792274476,0.5231689214706421,0.4952399432659149,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.9476856589317322,0.4413416683673858,0.3090679347515106,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.9724700450897216,0.4756920933723449,0.4507511556148529,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8364439606666565,0.3072008788585663,1.387944221496582,291.10272216796875,291.1499938964844,288.8099060058594,287.10894775390625,291.1053466796875,297.2420654296875,291.1029052734375,1.0,0.6436861753463745,1.0,1.0,0.3143904507160187,1.0,-3.564470291137696,2.594594955444336,0.9698752164840698,1.7905465364456177,0.0,0.0,0.0,150.11972045898438,154.0,5.2069854736328125,-0.0,3496.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.8800806999206543,0.3602949678897857,0.3252895176410675,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.9981039762496948,0.5238509178161621,0.4959094524383545,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.9475494623184204,0.4421464502811432,0.3096356987953186,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.9722270369529724,0.4763689637184143,0.4513996541500091,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.8361629843711853,0.3075443506240845,1.3895378112792969,291.1050109863281,291.1499938964844,288.802001953125,287.1104736328125,291.10797119140625,297.24151611328125,291.105224609375,1.0,0.6445971131324768,1.0,1.0,0.3154040873050689,1.0,-3.5690627098083496,2.594326972961426,0.9747356176376344,1.7892189025878906,0.0,0.0,0.0,150.62741088867188,157.0,5.912923336029053,-0.0,3511.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.877800464630127,0.3610401451587677,0.3260072469711303,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.9963976144790648,0.5252543687820435,0.4972871541976928,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.9454289078712464,0.443811297416687,0.3108299374580383,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.9700931906700134,0.4777644574642181,0.4527636468410492,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.8342364430427551,0.3082520365715027,1.392951488494873,291.11083984375,291.1499938964844,288.7870483398437,287.11328125,291.11456298828125,297.2403564453125,291.111083984375,1.0,0.6468679308891296,1.0,1.0,0.3175158500671386,1.0,-3.5787670612335205,2.5938448905944824,0.9849223494529724,1.7865045070648191,0.0,0.0,0.0,152.40383911132812,160.0,7.652804374694824,-0.0,3545.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.877800464630127,0.3610401451587677,0.3260072469711303,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.9963976144790648,0.5252543687820435,0.4972871541976928,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.9454289078712464,0.443811297416687,0.3108299374580383,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.9700931906700134,0.4777644574642181,0.4527636468410492,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.8342364430427551,0.3082520365715027,1.392951488494873,291.11083984375,291.1499938964844,288.7870483398437,287.11328125,291.11456298828125,297.2403564453125,291.111083984375,1.0,0.6468679308891296,1.0,1.0,0.3175158500671386,1.0,-3.5787670612335205,2.5938448905944824,0.9849223494529724,1.7865045070648191,0.0,0.0,0.0,152.40383911132812,160.0,7.652804374694824,-0.0,3545.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.8743701577186584,0.3617676496505737,0.3267316222190857,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.9936577677726746,0.5266370177268982,0.4986616969108581,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.9418876767158508,0.4454603493213653,0.3120307922363281,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.9666616916656494,0.4791404902935028,0.4541330337524414,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.8313095569610596,0.3089500665664673,1.396431803703308,291.1159362792969,291.1499938964844,288.7742919921875,287.1156005859375,291.11920166015625,297.2391662597656,291.1161499023437,1.0,0.6494377255439758,1.0,1.0,0.3191537857055664,1.0,-3.5885708332061768,2.5949552059173584,0.9936155676841736,1.7853553295135498,0.0,0.0,0.0,154.76406860351562,163.0,7.109399318695068,-0.0,3584.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.8743701577186584,0.3617676496505737,0.3267316222190857,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.9936577677726746,0.5266370177268982,0.4986616969108581,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.9418876767158508,0.4454603493213653,0.3120307922363281,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.9666616916656494,0.4791404902935028,0.4541330337524414,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.8313095569610596,0.3089500665664673,1.396431803703308,291.1159362792969,291.1499938964844,288.7742919921875,287.1156005859375,291.11920166015625,297.2391662597656,291.1161499023437,1.0,0.6494377255439758,1.0,1.0,0.3191537857055664,1.0,-3.5885708332061768,2.5949552059173584,0.9936155676841736,1.7853553295135498,0.0,0.0,0.0,154.76406860351562,163.0,7.109399318695068,-0.0,3584.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.8704063892364502,0.3624736666679382,0.3274482190608978,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.99031800031662,0.5279936194419861,0.5000242590904236,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.9376252293586732,0.4470892548561096,0.3132266998291015,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.9625180959701538,0.4804925918579101,0.4554923474788666,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.8279112577438354,0.3096356987953186,1.3999165296554563,291.12164306640625,291.1499938964844,288.7640075683594,287.117431640625,291.1253662109375,297.2379150390625,291.12188720703125,1.0,0.6521565318107605,1.0,1.0,0.3207916915416717,1.0,-3.598337888717652,2.5960781574249268,1.0022597312927246,1.7842034101486206,0.0,0.0,0.0,157.44931030273438,166.0,7.875355243682861,-0.0,3625.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.8704063892364502,0.3624736666679382,0.3274482190608978,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.99031800031662,0.5279936194419861,0.5000242590904236,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.9376252293586732,0.4470892548561096,0.3132266998291015,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.9625180959701538,0.4804925918579101,0.4554923474788666,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.8279112577438354,0.3096356987953186,1.3999165296554563,291.12164306640625,291.1499938964844,288.7640075683594,287.117431640625,291.1253662109375,297.2379150390625,291.12188720703125,1.0,0.6521565318107605,1.0,1.0,0.3207916915416717,1.0,-3.598337888717652,2.5960781574249268,1.0022597312927246,1.7842034101486206,0.0,0.0,0.0,157.44931030273438,166.0,7.875355243682861,-0.0,3625.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.8683536052703857,0.3628231883049011,0.3278046548366546,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.988518238067627,0.5286661982536316,0.5007016062736511,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.935375452041626,0.4479003250598907,0.3138233423233032,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.9603076577186584,0.4811635613441467,0.4561686813831329,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.8261427283287048,0.3099766969680786,1.4016592502593994,291.12506103515625,291.1499938964844,288.75982666015625,287.1181640625,291.1291809082031,297.2373046875,291.1253356933594,1.0,0.6535454392433167,1.0,1.0,0.3216106593608856,1.0,-3.6032094955444336,2.5966265201568604,1.006582736968994,1.7836058139801023,0.0,0.0,0.0,158.8604736328125,166.0,8.669855117797852,-0.0,3645.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.8663054704666138,0.3631711006164551,0.3281608521938324,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.9866750836372375,0.5293358564376831,0.5013774633407593,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.933111608028412,0.4487097859382629,0.3144198060035705,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.9580617547035216,0.4818319380283355,0.4568438231945038,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.8243705034255981,0.3103171586990356,1.4034042358398438,291.12799072265625,291.1499938964844,288.7563781738281,287.1187744140625,291.13140869140625,297.2367248535156,291.1282043457031,1.0,0.654944896697998,1.0,1.0,0.3221432268619537,1.0,-3.60807991027832,2.598075151443481,1.0100047588348389,1.783919095993042,0.0,0.0,0.0,160.29617309570312,169.0,8.141812324523926,-0.0,3666.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.8622304797172546,0.3638518452644348,0.3288644552230835,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.982865035533905,0.5306558012962341,0.5027158260345459,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.9285606145858764,0.4503141045570373,0.3156060576438904,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.9534764289855956,0.4831516146659851,0.4581826627254486,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.8208152651786804,0.3109904825687408,1.406879425048828,291.13336181640625,291.1499938964844,288.7516174316406,287.1195983886719,291.1370544433594,297.2355041503906,291.13360595703125,1.0,0.6577609777450562,1.0,1.0,0.3232083916664123,1.0,-3.617755174636841,2.601035594940185,1.0167195796966553,1.7846773862838743,0.0,0.0,0.0,163.23284912109375,172.0,7.915895462036133,-0.0,3709.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.8622304797172546,0.3638518452644348,0.3288644552230835,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.982865035533905,0.5306558012962341,0.5027158260345459,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.9285606145858764,0.4503141045570373,0.3156060576438904,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.9534764289855956,0.4831516146659851,0.4581826627254486,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.8208152651786804,0.3109904825687408,1.406879425048828,291.13336181640625,291.1499938964844,288.7516174316406,287.1195983886719,291.1370544433594,297.2355041503906,291.13360595703125,1.0,0.6577609777450562,1.0,1.0,0.3232083916664123,1.0,-3.617755174636841,2.601035594940185,1.0167195796966553,1.7846773862838743,0.0,0.0,0.0,163.23284912109375,172.0,7.915895462036133,-0.0,3709.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.8582609295845032,0.3645246922969818,0.329559177160263,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.9789666533470154,0.5319613814353943,0.5040389895439148,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.9240926504135132,0.451910525560379,0.3167855441570282,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.9488675594329834,0.4844589233398437,0.4595084488391876,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.8172987103462219,0.3116605877876282,1.4103384017944336,291.1404113769531,291.1499938964844,288.75,287.119873046875,291.1448974609375,297.2343444824219,291.1407165527344,1.0,0.6605828404426575,1.0,1.0,0.3242735266685486,1.0,-3.6273579597473145,2.6039297580718994,1.023428201675415,1.785429835319519,0.0,0.0,0.0,166.21713256835938,175.0,9.492509841918944,-0.0,3752.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.8582609295845032,0.3645246922969818,0.329559177160263,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.9789666533470154,0.5319613814353943,0.5040389895439148,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.9240926504135132,0.451910525560379,0.3167855441570282,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.9488675594329834,0.4844589233398437,0.4595084488391876,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.8172987103462219,0.3116605877876282,1.4103384017944336,291.1404113769531,291.1499938964844,288.75,287.119873046875,291.1448974609375,297.2343444824219,291.1407165527344,1.0,0.6605828404426575,1.0,1.0,0.3242735266685486,1.0,-3.6273579597473145,2.6039297580718994,1.023428201675415,1.785429835319519,0.0,0.0,0.0,166.21713256835938,175.0,9.492509841918944,-0.0,3752.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.8544551730155945,0.3651921153068542,0.330251544713974,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.9750513434410096,0.5332553386688232,0.5053538084030151,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.9198049902915956,0.4535013437271118,0.3179630041122436,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.9443259835243224,0.4857566058635711,0.4608274698257446,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.8138578534126282,0.3123300671577453,1.4138015508651731,291.14605712890625,291.1499938964844,288.75,287.119873046875,291.1494140625,297.2332763671875,291.1462707519531,1.0,0.6634038686752319,1.0,1.0,0.3247342109680176,1.0,-3.636942863464356,2.608787775039673,1.0281550884246826,1.78815758228302,0.0,0.0,0.0,169.21847534179688,178.0,7.922612190246582,-0.0,3795.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.8544551730155945,0.3651921153068542,0.330251544713974,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.9750513434410096,0.5332553386688232,0.5053538084030151,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.9198049902915956,0.4535013437271118,0.3179630041122436,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.9443259835243224,0.4857566058635711,0.4608274698257446,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.8138578534126282,0.3123300671577453,1.4138015508651731,291.14605712890625,291.1499938964844,288.75,287.119873046875,291.1494140625,297.2332763671875,291.1462707519531,1.0,0.6634038686752319,1.0,1.0,0.3247342109680176,1.0,-3.636942863464356,2.608787775039673,1.0281550884246826,1.78815758228302,0.0,0.0,0.0,169.21847534179688,178.0,7.922612190246582,-0.0,3795.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8507649898529053,0.365836501121521,0.3309270441532135,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9710881114006042,0.534520149230957,0.5066450834274292,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.915665328502655,0.4550698101520538,0.3191277086734772,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9398193359375,0.487028568983078,0.4621260166168213,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8104373812675476,0.3129877150058746,1.4172271490097046,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.15362548828125,297.2320861816406,291.1508483886719,1.0,0.6662113070487976,1.0,1.0,0.3251948952674866,1.0,-3.6463942527771,2.613616466522217,1.0327776670455933,1.790889859199524,0.0,0.0,0.0,172.24559020996094,181.0,6.82877254486084,-0.0,3838.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8507649898529053,0.365836501121521,0.3309270441532135,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9710881114006042,0.534520149230957,0.5066450834274292,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.915665328502655,0.4550698101520538,0.3191277086734772,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9398193359375,0.487028568983078,0.4621260166168213,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8104373812675476,0.3129877150058746,1.4172271490097046,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.15362548828125,297.2320861816406,291.1508483886719,1.0,0.6662113070487976,1.0,1.0,0.3251948952674866,1.0,-3.6463942527771,2.613616466522217,1.0327776670455933,1.790889859199524,0.0,0.0,0.0,172.24559020996094,181.0,6.82877254486084,-0.0,3838.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.8489656448364258,0.3661509454250335,0.3312577903270721,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.9690960049629213,0.5351423621177673,0.5072811841964722,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.9136621952056884,0.4558464884757995,0.3197047710418701,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.937589466571808,0.4876554906368255,0.4627668261528015,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8087320327758789,0.3133121728897095,1.4189213514328003,291.1528625488281,291.1499938964844,288.75,287.119873046875,291.1557312011719,297.23150634765625,291.1530456542969,1.0,0.6676071882247925,1.0,1.0,0.325425237417221,1.0,-3.6510610580444336,2.6159889698028564,1.0350720882415771,1.7922306060791016,0.0,0.0,0.0,173.765380859375,181.0,6.517154216766357,-0.0,3859.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8472006916999817,0.3664597272872925,0.3315844237804413,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9671043157577516,0.5357573628425598,0.5079114437103271,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9117125272750854,0.4566175639629364,0.3202786743640899,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9353843331336976,0.4882760643959045,0.4634025692939758,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8070310950279236,0.3136333525180816,1.42060387134552,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.1558532714844,297.2308654785156,291.1542053222656,1.0,0.6689978837966919,1.0,1.0,0.325381726026535,1.0,-3.6556921005249023,2.619209051132202,1.0364829301834106,1.7944334745407104,0.0,0.0,0.0,175.28736877441406,184.0,4.826603889465332,-0.0,3881.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.8451114296913147,0.3668155968189239,0.3319660425186157,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.9646995067596436,0.536478579044342,0.5086549520492554,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.9094281792640686,0.4575285613536834,0.3209595084190368,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.932754397392273,0.4890055954456329,0.4641538858413696,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.8049793839454651,0.314009815454483,1.4225927591323853,291.15460205078125,291.1499938964844,288.75,287.119873046875,291.1557312011719,297.23004150390625,291.1546630859375,1.0,0.6706562638282776,1.0,1.0,0.3253295421600342,1.0,-3.6611618995666495,2.623082637786865,1.0380792617797852,1.797132134437561,0.0,0.0,0.0,177.12213134765625,184.0,2.9088809490203857,-0.0,3907.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
