time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.8437343239784241,0.3670448660850525,0.3322133421897888,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.96308696269989,0.5369500517845154,0.5091419219970703,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.907939612865448,0.4581280350685119,0.3214079737663269,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.9310113787651062,0.4894834458827972,0.464646965265274,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.8036155700683594,0.3142555058002472,1.4238964319229126,291.15478515625,291.1499938964844,288.75,287.119873046875,291.1556396484375,297.2294311523437,291.15484619140625,1.0,0.6717544794082642,1.0,1.0,0.3252947628498077,1.0,-3.6647469997406006,2.6256215572357178,1.0391255617141724,1.798918843269348,0.0,0.0,0.0,178.3502960205078,187.0,2.016000270843506,-0.0,3924.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.8403474688529968,0.3675911724567413,0.3328072428703308,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.95903080701828,0.5380962491035461,0.5103287696838379,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.9043526649475098,0.4595999419689178,0.3225103914737701,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.9267013669013976,0.4906486272811889,0.4658518433570862,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.8002447485923767,0.3148509562015533,1.4270740747451782,291.1549072265625,291.1499938964844,288.75,287.119873046875,291.15533447265625,297.2278137207031,291.1549377441406,1.0,0.6744701862335205,1.0,1.0,0.325207769870758,1.0,-3.6734893321990967,2.631821870803833,1.0416674613952637,1.8032820224761963,0.0,0.0,0.0,181.43125915527344,190.0,0.6965668201446533,-0.0,3966.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.8403474688529968,0.3675911724567413,0.3328072428703308,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.95903080701828,0.5380962491035461,0.5103287696838379,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.9043526649475098,0.4595999419689178,0.3225103914737701,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.9267013669013976,0.4906486272811889,0.4658518433570862,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.8002447485923767,0.3148509562015533,1.4270740747451782,291.1549072265625,291.1499938964844,288.75,287.119873046875,291.15533447265625,297.2278137207031,291.1549377441406,1.0,0.6744701862335205,1.0,1.0,0.325207769870758,1.0,-3.6734893321990967,2.631821870803833,1.0416674613952637,1.8032820224761963,0.0,0.0,0.0,181.43125915527344,190.0,0.6965668201446533,-0.0,3966.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8370504975318909,0.3681036233901977,0.3333712518215179,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9549640417099,0.5392002463340759,0.5114765167236328,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.900967538356781,0.4610373377799988,0.3235893249511719,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9224921464920044,0.4917754828929901,0.4670213162899017,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.7969428300857544,0.3154218196868896,1.4301449060440063,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.15399169921875,297.22607421875,291.1541442871094,1.0,0.6771436333656311,1.0,1.0,0.324995219707489,1.0,-3.681949377059937,2.63825798034668,1.0436915159225464,1.807887434959412,0.0,0.0,0.0,184.51759338378903,193.0,-0.6413078308105469,-0.0,4008.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8370504975318909,0.3681036233901977,0.3333712518215179,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9549640417099,0.5392002463340759,0.5114765167236328,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.900967538356781,0.4610373377799988,0.3235893249511719,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9224921464920044,0.4917754828929901,0.4670213162899017,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.7969428300857544,0.3154218196868896,1.4301449060440063,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.15399169921875,297.22607421875,291.1541442871094,1.0,0.6771436333656311,1.0,1.0,0.324995219707489,1.0,-3.681949377059937,2.63825798034668,1.0436915159225464,1.807887434959412,0.0,0.0,0.0,184.51759338378903,193.0,-0.6413078308105469,-0.0,4008.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8338427543640137,0.3685834407806396,0.3339061737060547,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9509052038192748,0.5402628779411316,0.5125858187675476,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8976815938949585,0.4624409675598144,0.3246449530124664,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9184098839759828,0.4928648471832275,0.4681558310985565,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.7937168478965759,0.3159689307212829,1.4331109523773191,291.1529541015625,291.1499938964844,288.75,287.119873046875,291.15252685546875,297.2242126464844,291.1529235839844,1.0,0.6797738075256348,1.0,1.0,0.3247826695442199,1.0,-3.690131902694702,2.644525051116944,1.0456069707870483,1.8123737573623653,0.0,0.0,0.0,187.6060333251953,196.0,-1.3864351511001587,-0.0,4049.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8338427543640137,0.3685834407806396,0.3339061737060547,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9509052038192748,0.5402628779411316,0.5125858187675476,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8976815938949585,0.4624409675598144,0.3246449530124664,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9184098839759828,0.4928648471832275,0.4681558310985565,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.7937168478965759,0.3159689307212829,1.4331109523773191,291.1529541015625,291.1499938964844,288.75,287.119873046875,291.15252685546875,297.2242126464844,291.1529235839844,1.0,0.6797738075256348,1.0,1.0,0.3247826695442199,1.0,-3.690131902694702,2.644525051116944,1.0456069707870483,1.8123737573623653,0.0,0.0,0.0,187.6060333251953,196.0,-1.3864351511001587,-0.0,4049.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8322725892066956,0.3688123226165771,0.3341635763645172,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.9488855004310608,0.5407797694206238,0.5131266713142395,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8960723876953125,0.4631311595439911,0.3251645565032959,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.9164251089096068,0.4933964610099792,0.4687106609344482,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.7921349406242371,0.3162344098091125,1.4345574378967283,291.1522827148437,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.2232360839844,291.1522521972656,1.0,0.6810728907585144,1.0,1.0,0.3246763944625854,1.0,-3.694125652313232,2.64759373664856,1.0465319156646729,1.8145732879638672,0.0,0.0,0.0,189.1494598388672,196.0,-1.6032967567443848,-0.0,4069.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8307248950004578,0.3690345883369446,0.3344147801399231,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.9468758702278136,0.5412876605987549,0.5136588215827942,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8944870233535767,0.463814228773117,0.3256790041923523,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.9144824743270874,0.4939199984073639,0.4692575931549072,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.7905751466751099,0.3164950907230377,1.435981273651123,291.1517639160156,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.2222900390625,291.1517639160156,1.0,0.6823614835739136,1.0,1.0,0.324622243642807,1.0,-3.698058843612671,2.650454044342041,1.04760479927063,1.816582202911377,0.0,0.0,0.0,190.6915740966797,199.0,-1.4836136102676392,-0.0,4089.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8277010321617126,0.3694640696048736,0.3349026441574096,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9429032802581788,0.5422816276550293,0.5147015452384949,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8913967609405518,0.4651636779308319,0.3266955018043518,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.910741925239563,0.4949475228786468,0.4703320562839508,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7875303626060486,0.3170059025287628,1.4387768507003784,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.2203674316406,291.1510009765625,1.0,0.68491131067276,1.0,1.0,0.3245139420032501,1.0,-3.705780267715454,2.656050682067871,1.049729585647583,1.8205370903015137,0.0,0.0,0.0,193.7694702148437,202.0,-1.1930780410766602,-0.0,4129.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8277010321617126,0.3694640696048736,0.3349026441574096,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9429032802581788,0.5422816276550293,0.5147015452384949,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8913967609405518,0.4651636779308319,0.3266955018043518,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.910741925239563,0.4949475228786468,0.4703320562839508,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7875303626060486,0.3170059025287628,1.4387768507003784,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.2203674316406,291.1510009765625,1.0,0.68491131067276,1.0,1.0,0.3245139420032501,1.0,-3.705780267715454,2.656050682067871,1.049729585647583,1.8205370903015137,0.0,0.0,0.0,193.7694702148437,202.0,-1.1930780410766602,-0.0,4129.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8247655034065247,0.3698734045028686,0.3353721797466278,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9390029311180116,0.5432461500167847,0.5157163143157959,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8884130716323853,0.4664905667304992,0.327696144580841,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.907206892967224,0.4959489107131958,0.4713816344738006,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7845859527587891,0.3175037503242492,1.4415117502212524,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.218505859375,291.1502990722656,1.0,0.6874271035194397,1.0,1.0,0.3244056105613708,1.0,-3.7133243083953857,2.661520481109619,1.0518038272857666,1.8244647979736328,0.0,0.0,0.0,196.8389434814453,205.0,-1.051741600036621,-0.0,4169.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8247655034065247,0.3698734045028686,0.3353721797466278,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9390029311180116,0.5432461500167847,0.5157163143157959,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8884130716323853,0.4664905667304992,0.327696144580841,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.907206892967224,0.4959489107131958,0.4713816344738006,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7845859527587891,0.3175037503242492,1.4415117502212524,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.218505859375,291.1502990722656,1.0,0.6874271035194397,1.0,1.0,0.3244056105613708,1.0,-3.7133243083953857,2.661520481109619,1.0518038272857666,1.8244647979736328,0.0,0.0,0.0,196.8389434814453,205.0,-1.051741600036621,-0.0,4169.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8219051361083984,0.3702648282051086,0.335824966430664,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9351804256439208,0.5441837906837463,0.5167049765586853,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8855293393135071,0.4677969813346863,0.3286820352077484,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9038856625556946,0.496926486492157,0.4724080562591553,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7817373871803284,0.3179910480976105,1.4441958665847778,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2166442871094,291.15008544921875,1.0,0.6899122595787048,1.0,1.0,0.3243909478187561,1.0,-3.720710277557373,2.6665637493133545,1.054146647453308,1.8280590772628784,0.0,0.0,0.0,199.90200805664065,208.0,-0.4837797284126282,-0.0,4209.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8219051361083984,0.3702648282051086,0.335824966430664,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9351804256439208,0.5441837906837463,0.5167049765586853,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8855293393135071,0.4677969813346863,0.3286820352077484,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9038856625556946,0.496926486492157,0.4724080562591553,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7817373871803284,0.3179910480976105,1.4441958665847778,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2166442871094,291.15008544921875,1.0,0.6899122595787048,1.0,1.0,0.3243909478187561,1.0,-3.720710277557373,2.6665637493133545,1.054146647453308,1.8280590772628784,0.0,0.0,0.0,199.90200805664065,208.0,-0.4837797284126282,-0.0,4209.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8191085457801819,0.3706401586532593,0.3362632095813751,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9314417243003844,0.5450941324234009,0.5176689028739929,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8827410340309143,0.4690847992897033,0.3296548426151275,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9007584452629088,0.497882217168808,0.4734137654304504,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7789819836616516,0.3184707164764404,1.4468427896499634,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.2148742675781,291.15008544921875,1.0,0.6923704147338867,1.0,1.0,0.3243762850761413,1.0,-3.72796368598938,2.6715054512023926,1.0564582347869873,1.83159613609314,0.0,0.0,0.0,202.9582672119141,211.0,-0.1548359245061874,-0.0,4248.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8191085457801819,0.3706401586532593,0.3362632095813751,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9314417243003844,0.5450941324234009,0.5176689028739929,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8827410340309143,0.4690847992897033,0.3296548426151275,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9007584452629088,0.497882217168808,0.4734137654304504,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7789819836616516,0.3184707164764404,1.4468427896499634,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.2148742675781,291.15008544921875,1.0,0.6923704147338867,1.0,1.0,0.3243762850761413,1.0,-3.72796368598938,2.6715054512023926,1.0564582347869873,1.83159613609314,0.0,0.0,0.0,202.9582672119141,211.0,-0.1548359245061874,-0.0,4248.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.81772780418396,0.3708208501338959,0.3364762961864471,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9296010136604308,0.5455357432365417,0.5181388258934021,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8813782334327698,0.469720721244812,0.3301358222961426,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8992288708686829,0.4983508884906769,0.4739081561565399,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7776360511779785,0.3187079429626465,1.448154330253601,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2140197753906,291.15008544921875,1.0,0.6935892701148987,1.0,1.0,0.324368953704834,1.0,-3.7315378189086914,2.673942804336548,1.057594895362854,1.8333297967910769,0.0,0.0,0.0,204.48440551757807,211.0,-0.0709752067923545,-0.0,4268.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8163556456565857,0.370997279882431,0.3366857171058655,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9277788996696472,0.5459694862365723,0.5186012983322144,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8800342679023743,0.4703516960144043,0.3306135237216949,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8977172374725342,0.4988139569759369,0.4743974506855011,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7763095498085022,0.318943589925766,1.449459433555603,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2131652832031,291.150146484375,1.0,0.6948022246360779,1.0,1.0,0.3243692517280578,1.0,-3.7350802421569824,2.676336765289306,1.058743596076965,1.835010766983032,0.0,0.0,0.0,206.0102081298828,214.0,0.0221908744424581,-0.0,4287.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8145002126693726,0.3712303936481476,0.3369645178318023,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9253320693969728,0.5465473532676697,0.519218921661377,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8782352209091187,0.4712019562721252,0.3312578499317169,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8956890106201172,0.4994347989559173,0.4750546216964721,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7745353579521179,0.3192614614963531,1.4512237310409546,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.2120056152344,291.1502380371094,1.0,0.6964425444602966,1.0,1.0,0.3243696689605713,1.0,-3.739848136901856,2.679561376571656,1.0602866411209106,1.837241172790528,0.0,0.0,0.0,208.0846405029297,214.0,0.1119043678045272,-0.0,4313.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.813630223274231,0.3713373243808746,0.3370934128761291,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9241936802864076,0.5468147397041321,0.5195053219795227,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8773996829986572,0.4715988934040069,0.3315589427947998,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8947452306747437,0.4997234046459198,0.4753606915473938,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7737119793891907,0.319409966468811,1.4520496129989624,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.21148681640625,291.1502685546875,1.0,0.6972109079360962,1.0,1.0,0.324369877576828,1.0,-3.742072343826294,2.681068181991577,1.0610041618347168,1.838268518447876,0.0,0.0,0.0,209.06069946289065,217.0,0.1367849856615066,-0.0,4326.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8109182119369507,0.3716588616371155,0.3374852240085602,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9206919074058532,0.5476294159889221,0.520380973815918,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8748311400413513,0.4728245139122009,0.332489937543869,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8918370604515076,0.5006088018417358,0.4763020873069763,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7711841464042664,0.3198690414428711,1.454609990119934,291.150390625,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2098693847656,291.150390625,1.0,0.69959557056427,1.0,1.0,0.3243704736232757,1.0,-3.748931407928467,2.685724258422852,1.0632070302963257,1.841381311416626,0.0,0.0,0.0,212.110107421875,220.0,0.162967100739479,-0.0,4364.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8109182119369507,0.3716588616371155,0.3374852240085602,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9206919074058532,0.5476294159889221,0.520380973815918,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8748311400413513,0.4728245139122009,0.332489937543869,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8918370604515076,0.5006088018417358,0.4763020873069763,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7711841464042664,0.3198690414428711,1.454609990119934,291.150390625,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2098693847656,291.150390625,1.0,0.69959557056427,1.0,1.0,0.3243704736232757,1.0,-3.748931407928467,2.685724258422852,1.0632070302963257,1.841381311416626,0.0,0.0,0.0,212.110107421875,220.0,0.162967100739479,-0.0,4364.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8082057237625122,0.3719591498374939,0.3378587663173675,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9172803163528442,0.5484108924865723,0.5212260484695435,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8723234534263611,0.4740251898765564,0.3334042429924011,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8889882564544678,0.5014669299125671,0.4772186279296875,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7687220573425293,0.3203195035457611,1.4571348428726196,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2082824707031,291.15045166015625,1.0,0.7019543051719666,1.0,1.0,0.3243567943572998,1.0,-3.755639553070069,2.6903393268585205,1.065300226211548,1.844399690628052,0.0,0.0,0.0,215.15884399414065,223.0,0.076741948723793,-0.0,4403.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8082057237625122,0.3719591498374939,0.3378587663173675,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9172803163528442,0.5484108924865723,0.5212260484695435,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8723234534263611,0.4740251898765564,0.3334042429924011,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8889882564544678,0.5014669299125671,0.4772186279296875,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7687220573425293,0.3203195035457611,1.4571348428726196,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2082824707031,291.15045166015625,1.0,0.7019543051719666,1.0,1.0,0.3243567943572998,1.0,-3.755639553070069,2.6903393268585205,1.065300226211548,1.844399690628052,0.0,0.0,0.0,215.15884399414065,223.0,0.076741948723793,-0.0,4403.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8054824471473694,0.3722396492958069,0.338215172290802,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9139706492424012,0.5491620898246765,0.5220433473587036,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8698754906654358,0.4752022325992584,0.334302693605423,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8861986994743347,0.5022997856140137,0.4781120419502258,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7663243412971497,0.3207617700099945,1.4596257209777832,291.150390625,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.20672607421875,291.1504211425781,1.0,0.7042890787124634,1.0,1.0,0.3243431150913238,1.0,-3.762204647064209,2.69486665725708,1.0673378705978394,1.8473126888275144,0.0,0.0,0.0,218.2090606689453,226.0,0.0079191690310835,-0.0,4440.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8054824471473694,0.3722396492958069,0.338215172290802,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9139706492424012,0.5491620898246765,0.5220433473587036,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8698754906654358,0.4752022325992584,0.334302693605423,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8861986994743347,0.5022997856140137,0.4781120419502258,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7663243412971497,0.3207617700099945,1.4596257209777832,291.150390625,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.20672607421875,291.1504211425781,1.0,0.7042890787124634,1.0,1.0,0.3243431150913238,1.0,-3.762204647064209,2.69486665725708,1.0673378705978394,1.8473126888275144,0.0,0.0,0.0,218.2090606689453,226.0,0.0079191690310835,-0.0,4440.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8041236400604248,0.3723728060722351,0.3383871614933014,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9123587608337402,0.5495268702507019,0.5224419236183167,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8686744570732117,0.4757820963859558,0.3347460329532623,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8848270177841187,0.5027071237564087,0.4785503149032593,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7651499509811401,0.3209799826145172,1.460858702659607,291.150390625,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2059631347656,291.150390625,1.0,0.7054477334022522,1.0,1.0,0.3243362605571747,1.0,-3.765435695648194,2.697096824645996,1.0683388710021973,1.8487392663955688,0.0,0.0,0.0,219.73443603515625,226.0,-0.0167210306972265,-0.0,4459.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8027762770652771,0.372500479221344,0.3385543823242187,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9107769727706908,0.5498833060264587,0.5228328704833984,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8674882054328918,0.4763552248477936,0.3351848125457763,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8834702968597412,0.5031071305274963,0.4789820611476898,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7639917135238647,0.3211960792541504,1.4620822668075562,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2052001953125,291.150390625,1.0,0.7065998315811157,1.0,1.0,0.3243281841278076,1.0,-3.768626928329468,2.6993041038513184,1.069322943687439,1.8501532077789309,0.0,0.0,0.0,221.25973510742188,229.0,-0.0413365811109542,-0.0,4478.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8001176118850708,0.3727416098117828,0.3388762474060058,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.907711148262024,0.5505746603012085,0.5235946774482727,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8651607632637024,0.4774836003780365,0.3360501527786255,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8808018565177917,0.5038855671882629,0.4798263013362884,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7617242336273193,0.321623295545578,1.4645071029663086,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.20367431640625,291.1503295898437,1.0,0.7088863849639893,1.0,1.0,0.3243119716644287,1.0,-3.774905920028688,2.7036468982696533,1.0712591409683228,1.852949500083924,0.0,0.0,0.0,224.31082153320312,232.0,-0.0747233405709266,-0.0,4516.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8001176118850708,0.3727416098117828,0.3388762474060058,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.907711148262024,0.5505746603012085,0.5235946774482727,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8651607632637024,0.4774836003780365,0.3360501527786255,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8808018565177917,0.5038855671882629,0.4798263013362884,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7617242336273193,0.321623295545578,1.4645071029663086,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.20367431640625,291.1503295898437,1.0,0.7088863849639893,1.0,1.0,0.3243119716644287,1.0,-3.774905920028688,2.7036468982696533,1.0712591409683228,1.852949500083924,0.0,0.0,0.0,224.31082153320312,232.0,-0.0747233405709266,-0.0,4516.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7975059151649475,0.3729621767997741,0.3391799628734588,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9047831892967224,0.5512348413467407,0.5243275165557861,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8628909587860107,0.4785855412483215,0.3368974924087524,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8781903386116028,0.5046322345733643,0.4806409478187561,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7595207095146179,0.322043776512146,1.4669023752212524,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.20220947265625,291.1502380371094,1.0,0.7111480236053467,1.0,1.0,0.3242957890033722,1.0,-3.7810354232788086,2.707883834838867,1.073151707649231,1.8557082414627075,0.0,0.0,0.0,227.3617553710937,235.0,-0.0871690809726715,-0.0,4553.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7975059151649475,0.3729621767997741,0.3391799628734588,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9047831892967224,0.5512348413467407,0.5243275165557861,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8628909587860107,0.4785855412483215,0.3368974924087524,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8781903386116028,0.5046322345733643,0.4806409478187561,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7595207095146179,0.322043776512146,1.4669023752212524,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.20220947265625,291.1502380371094,1.0,0.7111480236053467,1.0,1.0,0.3242957890033722,1.0,-3.7810354232788086,2.707883834838867,1.073151707649231,1.8557082414627075,0.0,0.0,0.0,227.3617553710937,235.0,-0.0871690809726715,-0.0,4553.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7949402928352356,0.3731630146503448,0.339466243982315,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9019988179206848,0.5518651008605957,0.5250325202941895,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.860676109790802,0.4796614944934845,0.3377270698547363,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.875635027885437,0.5053501725196838,0.4814284443855285,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7573784589767456,0.3224575519561767,1.469269037246704,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2007751464844,291.15020751953125,1.0,0.7133856415748596,1.0,1.0,0.3242858946323395,1.0,-3.787022113800049,2.711998701095581,1.0750234127044678,1.858407020568848,0.0,0.0,0.0,230.41262817382807,238.0,-0.0561209395527839,-0.0,4590.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7949402928352356,0.3731630146503448,0.339466243982315,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9019988179206848,0.5518651008605957,0.5250325202941895,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.860676109790802,0.4796614944934845,0.3377270698547363,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.875635027885437,0.5053501725196838,0.4814284443855285,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7573784589767456,0.3224575519561767,1.469269037246704,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2007751464844,291.15020751953125,1.0,0.7133856415748596,1.0,1.0,0.3242858946323395,1.0,-3.787022113800049,2.711998701095581,1.0750234127044678,1.858407020568848,0.0,0.0,0.0,230.41262817382807,238.0,-0.0561209395527839,-0.0,4590.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7924199104309082,0.3733427226543426,0.3397337794303894,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8992895483970642,0.5524632334709167,0.5257075428962708,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8585134744644165,0.4807088673114776,0.3385370075702667,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8731346726417542,0.5060385465621948,0.4821880757808685,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7552955746650696,0.3228642344474792,1.4716042280197144,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1993408203125,291.15020751953125,1.0,0.7155978679656982,1.0,1.0,0.3242760300636291,1.0,-3.792855501174927,2.7160017490386963,1.076853632926941,1.8610806465148928,0.0,0.0,0.0,233.46307373046875,241.0,-0.0329397246241569,-0.0,4626.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
