time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7924199104309082,0.3733427226543426,0.3397337794303894,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8992895483970642,0.5524632334709167,0.5257075428962708,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8585134744644165,0.4807088673114776,0.3385370075702667,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8731346726417542,0.5060385465621948,0.4821880757808685,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7552955746650696,0.3228642344474792,1.4716042280197144,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1993408203125,291.15020751953125,1.0,0.7155978679656982,1.0,1.0,0.3242760300636291,1.0,-3.792855501174927,2.7160017490386963,1.076853632926941,1.8610806465148928,0.0,0.0,0.0,233.46307373046875,241.0,-0.0329397246241569,-0.0,4626.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7911801934242249,0.3734245896339416,0.3398602306842804,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8979570865631104,0.5527499318122864,0.526033341884613,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.857454776763916,0.4812213778495788,0.3389341533184051,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8719088435173035,0.5063716173171997,0.4825572371482849,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7542791962623596,0.3230651021003723,1.4727599620819092,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1986694335937,291.15020751953125,1.0,0.7166942358016968,1.0,1.0,0.3242710828781128,1.0,-3.795712947845459,2.717951536178589,1.07776141166687,1.8624614477157595,0.0,0.0,0.0,234.98785400390625,241.0,-0.0074802935123443,-0.0,4644.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.789950430393219,0.373501181602478,0.3399822115898132,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8966352343559265,0.5530287623405457,0.5263519883155823,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8564071655273438,0.4817265570163727,0.3393264412879944,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8706951141357422,0.5066975355148315,0.4829199612140655,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7532758712768555,0.3232641816139221,1.4739086627960205,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.150390625,297.1979675292969,291.1502380371094,1.0,0.717784583568573,1.0,1.0,0.3242675364017486,1.0,-3.798534393310547,2.7198727130889893,1.0786616802215576,1.8638194799423216,0.0,0.0,0.0,236.5126037597656,244.0,0.0175055712461471,-0.0,4662.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7880992293357849,0.3736076056957245,0.3401588201522827,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.894645094871521,0.5534372925758362,0.5268221497535706,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8548344373703003,0.4824802279472351,0.3399129807949066,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8688722252845764,0.5071794390678406,0.4834586679935455,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7517743110656738,0.3235633969306946,1.4756401777267456,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1969299316406,291.1502685546875,1.0,0.7194302082061768,1.0,1.0,0.3242621421813965,1.0,-3.802750825881958,2.722744941711426,1.0800058841705322,1.8658430576324463,0.0,0.0,0.0,238.83045959472656,244.0,0.0380584076046943,-0.0,4689.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7875193357467651,0.3736386895179748,0.3402124047279358,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8940216898918152,0.5535625219345093,0.5269671082496643,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8543428182601929,0.4827146530151367,0.3400957882404327,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8683022260665894,0.5073282122612,0.4836256802082062,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7513061761856079,0.3236570656299591,1.4761834144592283,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.19659423828125,291.1502685546875,1.0,0.7199470400810242,1.0,1.0,0.324260413646698,1.0,-3.804064512252808,2.723639726638794,1.0804247856140137,1.866474986076355,0.0,0.0,0.0,239.5624542236328,247.0,0.0418476536870002,-0.0,4698.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.785128116607666,0.3737567663192749,0.3404255211353302,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8914505243301392,0.5540668368339539,0.5275549292564392,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8523205518722534,0.4836745858192444,0.3408459722995758,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8659570217132568,0.5079326033592224,0.4843070805072784,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7493858337402344,0.3240434527397156,1.4784305095672607,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1952514648437,291.1502990722656,1.0,0.7220867872238159,1.0,1.0,0.3242533206939697,1.0,-3.8094558715820312,2.727311849594116,1.0821439027786257,1.8690733909606927,0.0,0.0,0.0,242.6127166748047,250.0,0.0495602823793888,-0.0,4733.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.785128116607666,0.3737567663192749,0.3404255211353302,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8914505243301392,0.5540668368339539,0.5275549292564392,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8523205518722534,0.4836745858192444,0.3408459722995758,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8659570217132568,0.5079326033592224,0.4843070805072784,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7493858337402344,0.3240434527397156,1.4784305095672607,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1952514648437,291.1502990722656,1.0,0.7220867872238159,1.0,1.0,0.3242533206939697,1.0,-3.8094558715820312,2.727311849594116,1.0821439027786257,1.8690733909606927,0.0,0.0,0.0,242.6127166748047,250.0,0.0495602823793888,-0.0,4733.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7827739715576172,0.3738532066345215,0.3406197130680084,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8889184594154358,0.5545384287834167,0.5281125903129578,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8503357768058777,0.4846026301383972,0.3415745198726654,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8636557459831238,0.5085079669952393,0.4849616289138794,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.747511625289917,0.324422687292099,1.4806472063064575,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1939392089844,291.1503295898437,1.0,0.7242017388343811,1.0,1.0,0.3242421150207519,1.0,-3.814692974090576,2.730893850326538,1.083799123764038,1.8716154098510744,0.0,0.0,0.0,245.6627655029297,253.0,0.0241539776325225,-0.0,4769.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7827739715576172,0.3738532066345215,0.3406197130680084,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8889184594154358,0.5545384287834167,0.5281125903129578,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8503357768058777,0.4846026301383972,0.3415745198726654,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8636557459831238,0.5085079669952393,0.4849616289138794,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.747511625289917,0.324422687292099,1.4806472063064575,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1939392089844,291.1503295898437,1.0,0.7242017388343811,1.0,1.0,0.3242421150207519,1.0,-3.814692974090576,2.730893850326538,1.083799123764038,1.8716154098510744,0.0,0.0,0.0,245.6627655029297,253.0,0.0241539776325225,-0.0,4769.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7804542183876038,0.373926967382431,0.3407940864562988,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8864224553108215,0.5549758672714233,0.5286387205123901,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.848384439945221,0.4854966700077057,0.3422799408435821,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.861395001411438,0.5090529322624207,0.4855881929397583,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7456802129745483,0.3247944712638855,1.482832431793213,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.192626953125,291.1503295898437,1.0,0.7262912392616272,1.0,1.0,0.3242309093475342,1.0,-3.819769144058228,2.7343685626983643,1.0854005813598633,1.8740770816802976,0.0,0.0,0.0,248.7128753662109,256.0,0.0003271398018114,-0.0,4803.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7804542183876038,0.373926967382431,0.3407940864562988,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8864224553108215,0.5549758672714233,0.5286387205123901,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.848384439945221,0.4854966700077057,0.3422799408435821,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.861395001411438,0.5090529322624207,0.4855881929397583,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7456802129745483,0.3247944712638855,1.482832431793213,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.192626953125,291.1503295898437,1.0,0.7262912392616272,1.0,1.0,0.3242309093475342,1.0,-3.819769144058228,2.7343685626983643,1.0854005813598633,1.8740770816802976,0.0,0.0,0.0,248.7128753662109,256.0,0.0003271398018114,-0.0,4803.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7793070673942566,0.3739555478096008,0.3408739566802978,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8851878046989441,0.555182158946991,0.5288902521133423,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8474206924438477,0.4859310090541839,0.3426240086555481,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8602793216705322,0.5093142986297607,0.4858911633491516,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7447799444198608,0.3249776363372803,1.4839134216308594,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.19195556640625,291.1502990722656,1.0,0.7273266315460205,1.0,1.0,0.3242253065109253,1.0,-3.822247743606568,2.7360663414001465,1.086181402206421,1.8752763271331787,0.0,0.0,0.0,250.23794555664065,256.0,-0.0107211973518133,-0.0,4821.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7781683206558228,0.3739787340164184,0.3409491777420044,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8839619159698486,0.5553802847862244,0.5291343331336975,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8464646339416504,0.4863570630550384,0.3429624438285827,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8591733574867249,0.5095685124397278,0.4861875474452972,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7438895106315613,0.3251590430736542,1.4849871397018433,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.150390625,297.1913146972656,291.1502990722656,1.0,0.7283559441566467,1.0,1.0,0.324219286441803,1.0,-3.82468843460083,2.7377405166625977,1.0869479179382324,1.876455783843994,0.0,0.0,0.0,251.7631225585937,259.0,-0.0237833261489868,-0.0,4838.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7759164571762085,0.3740098476409912,0.3410862386226654,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8815369009971619,0.5557537078857422,0.5296012759208679,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8445752859115601,0.4871852397918701,0.3436230719089508,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8569903373718262,0.5100564360618591,0.4867614209651947,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.742137610912323,0.325516939163208,1.4871138334274292,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1900329589844,291.1502685546875,1.0,0.7303974032402039,1.0,1.0,0.3242072761058807,1.0,-3.829460620880127,2.7410171031951904,1.0884435176849363,1.878752827644348,0.0,0.0,0.0,254.81378173828125,262.0,-0.0494844205677509,-0.0,4872.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7759164571762085,0.3740098476409912,0.3410862386226654,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8815369009971619,0.5557537078857422,0.5296012759208679,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8445752859115601,0.4871852397918701,0.3436230719089508,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8569903373718262,0.5100564360618591,0.4867614209651947,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.742137610912323,0.325516939163208,1.4871138334274292,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1900329589844,291.1502685546875,1.0,0.7303974032402039,1.0,1.0,0.3242072761058807,1.0,-3.829460620880127,2.7410171031951904,1.0884435176849363,1.878752827644348,0.0,0.0,0.0,254.81378173828125,262.0,-0.0494844205677509,-0.0,4872.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7736963033676147,0.3740182518959045,0.3412034213542938,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8791448473930359,0.5560930371284485,0.5300367474555969,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8427125215530396,0.4879773259162903,0.344259113073349,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8548428416252136,0.5105139017105103,0.4873072206974029,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7404219508171082,0.3258675634860992,1.4892096519470217,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.18878173828125,291.15020751953125,1.0,0.7324135303497314,1.0,1.0,0.3241952657699585,1.0,-3.834070444107056,2.7441864013671875,1.0898840427398682,1.880959391593933,0.0,0.0,0.0,257.8641967773437,265.0,-0.0730574950575828,-0.0,4905.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7736963033676147,0.3740182518959045,0.3412034213542938,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8791448473930359,0.5560930371284485,0.5300367474555969,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8427125215530396,0.4879773259162903,0.344259113073349,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8548428416252136,0.5105139017105103,0.4873072206974029,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7404219508171082,0.3258675634860992,1.4892096519470217,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.18878173828125,291.15020751953125,1.0,0.7324135303497314,1.0,1.0,0.3241952657699585,1.0,-3.834070444107056,2.7441864013671875,1.0898840427398682,1.880959391593933,0.0,0.0,0.0,257.8641967773437,265.0,-0.0730574950575828,-0.0,4905.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7715083360671997,0.3740051984786987,0.3413017392158508,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8767862319946289,0.5564000606536865,0.5304422974586487,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8408756852149963,0.4887346029281616,0.3448714017868042,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8527305126190186,0.5109425187110901,0.4878262877464294,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7387411594390869,0.3262113630771637,1.4912766218185425,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1875305175781,291.150146484375,1.0,0.734405517578125,1.0,1.0,0.3241872787475586,1.0,-3.8385262489318848,2.747239828109741,1.0912864208221436,1.8830684423446653,0.0,0.0,0.0,260.9145812988281,268.0,-0.073182463645935,-0.0,4939.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7715083360671997,0.3740051984786987,0.3413017392158508,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8767862319946289,0.5564000606536865,0.5304422974586487,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8408756852149963,0.4887346029281616,0.3448714017868042,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8527305126190186,0.5109425187110901,0.4878262877464294,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7387411594390869,0.3262113630771637,1.4912766218185425,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1875305175781,291.150146484375,1.0,0.734405517578125,1.0,1.0,0.3241872787475586,1.0,-3.8385262489318848,2.747239828109741,1.0912864208221436,1.8830684423446653,0.0,0.0,0.0,260.9145812988281,268.0,-0.073182463645935,-0.0,4939.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7693517804145813,0.3739700615406036,0.3413806855678558,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8744600415229797,0.5566738247871399,0.5308170914649963,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8390623927116394,0.4894552230834961,0.3454587459564209,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8506518006324768,0.5113414525985718,0.4883178472518921,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7370932698249817,0.3265483677387237,1.4933146238327026,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1863098144531,291.15008544921875,1.0,0.7363728284835815,1.0,1.0,0.3241793215274811,1.0,-3.8428237438201904,2.750186920166016,1.0926365852355957,1.885095477104187,0.0,0.0,0.0,263.9646301269531,271.0,-0.079572819173336,-0.0,4971.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7693517804145813,0.3739700615406036,0.3413806855678558,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8744600415229797,0.5566738247871399,0.5308170914649963,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8390623927116394,0.4894552230834961,0.3454587459564209,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8506518006324768,0.5113414525985718,0.4883178472518921,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7370932698249817,0.3265483677387237,1.4933146238327026,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1863098144531,291.15008544921875,1.0,0.7363728284835815,1.0,1.0,0.3241793215274811,1.0,-3.8428237438201904,2.750186920166016,1.0926365852355957,1.885095477104187,0.0,0.0,0.0,263.9646301269531,271.0,-0.079572819173336,-0.0,4971.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7682850360870361,0.3739441931247711,0.3414128422737121,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8733088374137878,0.5567981600761414,0.5309928059577942,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8381631970405579,0.489798903465271,0.345741868019104,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.849624514579773,0.5115296840667725,0.4885532259941101,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7362812757492065,0.3267146646976471,1.4943236112594604,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1856994628906,291.1500549316406,1.0,0.7373472452163696,1.0,1.0,0.3241753280162811,1.0,-3.84491229057312,2.751620292663574,1.0932918787002563,1.8860787153244016,0.0,0.0,0.0,265.4894714355469,271.0,-0.0844482406973838,-0.0,4988.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7672258019447327,0.3739126920700073,0.3414400815963745,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8721654415130615,0.5569139719009399,0.5311607122421265,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8372672200202942,0.490128755569458,0.3460160195827484,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8486050367355347,0.5117102861404419,0.4887815713882446,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7354770302772522,0.3268798887729645,1.4953274726867676,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.18511962890625,291.1500244140625,1.0,0.7383153438568115,1.0,1.0,0.3241741955280304,1.0,-3.8469603061676025,2.753016948699951,1.0939433574676514,1.887032389640808,0.0,0.0,0.0,267.0141906738281,259.0,-0.0748098865151405,-0.0,5004.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7695697546005249,0.3738552331924438,0.3412682116031647,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8750240802764893,0.5570943355560303,0.5312067270278931,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8400124907493591,0.4906619489192962,0.346296489238739,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8513187170028687,0.5120012164115906,0.4889306724071502,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7377659678459167,0.3271567225456238,1.495954155921936,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1841735839844,291.1499938964844,1.0,0.7366868853569031,1.0,1.0,0.3241722881793976,1.0,-3.8480849266052246,2.7537777423858643,1.09430730342865,1.887622714042664,0.0,0.0,0.0,263.8487243652344,259.0,-0.1306779086589813,-0.0,4986.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7703273892402649,0.3738457560539245,0.3412208259105682,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8759282231330872,0.5571281909942627,0.5311983823776245,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8408559560775757,0.4907622635364532,0.3463366627693176,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8521701693534851,0.5120564103126526,0.4889422357082367,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7384768724441528,0.3272112607955932,1.496002197265625,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1839904785156,291.14996337890625,1.0,0.7362030148506165,1.0,1.0,0.3241719007492065,1.0,-3.848138332366944,2.753814220428467,1.0943241119384766,1.8876546621322632,0.0,0.0,0.0,262.8343811035156,247.0,-0.1538969576358795,-0.0,4980.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7766069769859314,0.3738002777099609,0.3408722579479217,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8833526372909546,0.5573391914367676,0.53107750415802,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8477315306663513,0.491384893655777,0.3465338051319122,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.85916668176651,0.5124030709266663,0.488947719335556,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7442981004714966,0.3275705575942993,1.4960577487945557,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1832275390625,291.1497497558594,1.0,0.7323205471038818,1.0,1.0,0.3241696357727051,1.0,-3.8478853702545166,2.753645181655884,1.0942400693893433,1.887575626373291,0.0,0.0,0.0,254.7443084716797,235.0,-0.2460281699895858,-0.0,4926.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7766069769859314,0.3738002777099609,0.3408722579479217,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8833526372909546,0.5573391914367676,0.53107750415802,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8477315306663513,0.491384893655777,0.3465338051319122,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.85916668176651,0.5124030709266663,0.488947719335556,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7442981004714966,0.3275705575942993,1.4960577487945557,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1832275390625,291.1497497558594,1.0,0.7323205471038818,1.0,1.0,0.3241696357727051,1.0,-3.8478853702545166,2.753645181655884,1.0942400693893433,1.887575626373291,0.0,0.0,0.0,254.7443084716797,235.0,-0.2460281699895858,-0.0,4926.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7849812507629395,0.373774766921997,0.3404731154441833,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8931659460067749,0.5575483441352844,0.5308821201324463,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8568442463874817,0.4919996559619903,0.3466716408729553,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8684826493263245,0.5127519965171814,0.4888825118541717,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7520520091056824,0.3279619514942169,1.4959087371826172,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.18280029296875,291.1496276855469,1.0,0.7275103330612183,1.0,1.0,0.3241754472255707,1.0,-3.847078323364258,2.7530736923217773,1.09400475025177,1.8872036933898928,0.0,0.0,0.0,244.76998901367188,223.0,-0.2115606069564819,-0.0,4858.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7849812507629395,0.373774766921997,0.3404731154441833,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8931659460067749,0.5575483441352844,0.5308821201324463,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8568442463874817,0.4919996559619903,0.3466716408729553,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8684826493263245,0.5127519965171814,0.4888825118541717,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7520520091056824,0.3279619514942169,1.4959087371826172,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.18280029296875,291.1496276855469,1.0,0.7275103330612183,1.0,1.0,0.3241754472255707,1.0,-3.847078323364258,2.7530736923217773,1.09400475025177,1.8872036933898928,0.0,0.0,0.0,244.76998901367188,223.0,-0.2115606069564819,-0.0,4858.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7950603365898132,0.3737628757953644,0.3400515019893646,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9049303531646729,0.5577520728111267,0.5306444764137268,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8678992390632629,0.4926028847694397,0.3467740416526794,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8797662854194641,0.5130994915962219,0.4887788593769073,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7615088224411011,0.3283830881118774,1.4957154989242554,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.18267822265625,291.1495361328125,1.0,0.722208559513092,1.0,1.0,0.3241812288761139,1.0,-3.846050977706909,2.752352476119995,1.0936987400054932,1.8867223262786863,0.0,0.0,0.0,233.8152313232422,211.0,-0.14634969830513,-0.0,4783.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7950603365898132,0.3737628757953644,0.3400515019893646,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9049303531646729,0.5577520728111267,0.5306444764137268,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8678992390632629,0.4926028847694397,0.3467740416526794,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8797662854194641,0.5130994915962219,0.4887788593769073,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7615088224411011,0.3283830881118774,1.4957154989242554,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.18267822265625,291.1495361328125,1.0,0.722208559513092,1.0,1.0,0.3241812288761139,1.0,-3.846050977706909,2.752352476119995,1.0936987400054932,1.8867223262786863,0.0,0.0,0.0,233.8152313232422,211.0,-0.14634969830513,-0.0,4783.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8006835579872131,0.3737601041793823,0.3398362994194031,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.911860167980194,0.5578504800796509,0.5305147171020508,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8741356134414673,0.4928986430168152,0.3468154966831207,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8861081004142761,0.5132713913917542,0.4887174963951111,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7668685913085938,0.3286035060882568,1.4956263303756714,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1827087402344,291.1495056152344,1.0,0.7194494009017944,1.0,1.0,0.3241841495037079,1.0,-3.845504522323608,2.751969814300537,1.0935348272323608,1.886464476585388,0.0,0.0,0.0,228.1294708251953,211.0,-0.1115388944745063,-0.0,4744.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8066743612289429,0.3737584054470062,0.3396192789077759,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9196022748947144,0.557945966720581,0.5303791165351868,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8808478713035583,0.4931898117065429,0.3468515276908874,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.892910361289978,0.513441264629364,0.4886512756347656,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7726578116416931,0.3288296163082123,1.4955483675003052,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.1827697753906,291.1495056152344,1.0,0.7166443467140198,1.0,1.0,0.3241940140724182,1.0,-3.844950199127197,2.751558780670166,1.0933912992477417,1.886178970336914,0.0,0.0,0.0,222.36036682128903,199.0,-0.0413953512907028,-0.0,4704.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.819190502166748,0.3737567067146301,0.339181512594223,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.937013566493988,0.5581276416778564,0.5300935506820679,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8957499265670776,0.4937576353549957,0.3469094038009643,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9080870747566224,0.5137743949890137,0.4885068833827972,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7855831980705261,0.3292964398860931,1.4954322576522827,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1830139160156,291.1496276855469,1.0,0.7109423279762268,1.0,1.0,0.3242137134075165,1.0,-3.843835830688477,2.750730514526367,1.0931051969528198,1.8856003284454343,0.0,0.0,0.0,210.6697998046875,187.0,0.0832214578986167,-0.0,4624.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.819190502166748,0.3737567067146301,0.339181512594223,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.937013566493988,0.5581276416778564,0.5300935506820679,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8957499265670776,0.4937576353549957,0.3469094038009643,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9080870747566224,0.5137743949890137,0.4885068833827972,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7855831980705261,0.3292964398860931,1.4954322576522827,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1830139160156,291.1496276855469,1.0,0.7109423279762268,1.0,1.0,0.3242137134075165,1.0,-3.843835830688477,2.750730514526367,1.0931051969528198,1.8856003284454343,0.0,0.0,0.0,210.6697998046875,187.0,0.0832214578986167,-0.0,4624.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8329369425773621,0.3737554550170898,0.3387398421764374,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.956138789653778,0.558295488357544,0.5297901630401611,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9133496880531312,0.494303435087204,0.3469487130641937,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9271382689476012,0.5140973329544067,0.4883481860160827,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.800463855266571,0.3297806680202484,1.4953739643096924,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1833190917969,291.1497497558594,1.0,0.7051534652709961,1.0,1.0,0.3242334425449371,1.0,-3.8427252769470215,2.7499051094055176,1.092820167541504,1.885022640228272,0.0,0.0,0.0,198.85215759277344,175.0,0.1580888926982879,-0.0,4544.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
