time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8329369425773621,0.3737554550170898,0.3387398421764374,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.956138789653778,0.558295488357544,0.5297901630401611,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9133496880531312,0.494303435087204,0.3469487130641937,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9271382689476012,0.5140973329544067,0.4883481860160827,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.800463855266571,0.3297806680202484,1.4953739643096924,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1833190917969,291.1497497558594,1.0,0.7051534652709961,1.0,1.0,0.3242334425449371,1.0,-3.8427252769470215,2.7499051094055176,1.092820167541504,1.885022640228272,0.0,0.0,0.0,198.85215759277344,175.0,0.1580888926982879,-0.0,4544.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8490108847618103,0.3737533688545227,0.338295429944992,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.975896418094635,0.5584489703178406,0.5294710993766785,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9354799389839172,0.4948254823684692,0.3469700515270233,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9492171406745912,0.5144094228744507,0.4881769716739654,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8170450329780579,0.3302790522575378,1.4953702688217163,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1837158203125,291.1498718261719,1.0,0.6993077993392944,1.0,1.0,0.3242453932762146,1.0,-3.84162163734436,2.749110698699951,1.0925109386444092,1.884475827217102,0.0,0.0,0.0,186.9723358154297,163.0,0.1646227836608886,-0.0,4462.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8490108847618103,0.3737533688545227,0.338295429944992,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.975896418094635,0.5584489703178406,0.5294710993766785,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9354799389839172,0.4948254823684692,0.3469700515270233,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9492171406745912,0.5144094228744507,0.4881769716739654,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8170450329780579,0.3302790522575378,1.4953702688217163,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1837158203125,291.1498718261719,1.0,0.6993077993392944,1.0,1.0,0.3242453932762146,1.0,-3.84162163734436,2.749110698699951,1.0925109386444092,1.884475827217102,0.0,0.0,0.0,186.9723358154297,163.0,0.1646227836608886,-0.0,4462.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8685383796691895,0.3737476468086242,0.337848424911499,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.99515563249588,0.5585920810699463,0.5291404128074646,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9602565169334412,0.4953221678733825,0.3469741344451904,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9725327491760254,0.5147094130516052,0.4879948496818542,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8352406024932861,0.3307885825634002,1.4954196214675903,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1841125488281,291.1499938964844,1.0,0.6934102773666382,1.0,1.0,0.3242573738098144,1.0,-3.840362787246704,2.748209953308105,1.092152714729309,1.8838685750961304,0.0,0.0,0.0,175.08399963378906,181.0,0.1719611436128616,-0.0,4381.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8685383796691895,0.3737476468086242,0.337848424911499,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.99515563249588,0.5585920810699463,0.5291404128074646,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9602565169334412,0.4953221678733825,0.3469741344451904,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9725327491760254,0.5147094130516052,0.4879948496818542,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8352406024932861,0.3307885825634002,1.4954196214675903,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1841125488281,291.1499938964844,1.0,0.6934102773666382,1.0,1.0,0.3242573738098144,1.0,-3.840362787246704,2.748209953308105,1.092152714729309,1.8838685750961304,0.0,0.0,0.0,175.08399963378906,181.0,0.1719611436128616,-0.0,4381.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8693724274635315,0.3737436830997467,0.3378288745880127,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9958994388580322,0.5586577653884888,0.5291871428489685,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9613815546035768,0.4955639541149139,0.34713014960289,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9735116362571716,0.5148583054542542,0.4881166815757751,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.836190938949585,0.3310499787330627,1.496489644050598,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.18438720703125,291.1500244140625,1.0,0.6939939856529236,1.0,1.0,0.324263334274292,1.0,-3.842177629470825,2.7494382858276367,1.0927393436431885,1.884590983390808,0.0,0.0,0.0,174.71493530273438,181.0,0.209979847073555,-0.0,4384.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650006055831909,0.3737196028232574,0.3379065990447998,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9921130537986756,0.5587077736854553,0.5293362140655518,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9564425945281982,0.4957848489284515,0.3473604321479797,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9688655734062196,0.5149918794631958,0.4883438646793365,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8324794173240662,0.3313010334968567,1.4980839490890503,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1845092773437,291.15020751953125,1.0,0.6957391500473022,1.0,1.0,0.3242634534835815,1.0,-3.84491777420044,2.751304626464844,1.0936133861541748,1.885823369026184,0.0,0.0,0.0,177.2655792236328,199.0,0.3489010035991668,-0.0,4408.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8506702780723572,0.3736152648925781,0.3381582796573639,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9779821038246156,0.5587508082389832,0.5297353267669678,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.93874853849411,0.4961290657520294,0.3478672504425049,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9519858360290528,0.5151894688606262,0.4888877868652344,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8197952508926392,0.3317232728004455,1.5016599893569946,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.184326171875,291.1505432128906,1.0,0.7011081576347351,1.0,1.0,0.3242636322975158,1.0,-3.851267337799072,2.7556276321411133,1.095639705657959,1.8887120485305784,0.0,0.0,0.0,186.2991943359375,199.0,0.4924277067184448,-0.0,4486.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8492377400398254,0.3736025989055633,0.3381839990615845,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.976418673992157,0.5587514638900757,0.5297746658325195,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9368817806243896,0.4961552023887634,0.3479141891002655,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9501712322235109,0.5152036547660828,0.4889397323131561,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8184858560562134,0.3317573666572571,1.5019949674606323,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1842956542969,291.15057373046875,1.0,0.7016679048538208,1.0,1.0,0.3242636620998382,1.0,-3.85186767578125,2.7560362815856934,1.0958313941955566,1.8889862298965447,0.0,0.0,0.0,187.2762908935547,217.0,0.4984840750694275,-0.0,4494.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8308494091033936,0.3733985424041748,0.3385276794433594,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.953913390636444,0.5587202310562134,0.5302959084510803,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9123431444168092,0.4964326620101928,0.3485161364078522,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.925391972064972,0.5153414607048035,0.4896193146705627,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8004280924797058,0.3321470022201538,1.5063413381576538,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1834716796875,291.15093994140625,1.0,0.7094711065292358,1.0,1.0,0.3242638707160949,1.0,-3.8596811294555664,2.7613537311553955,1.098327398300171,1.892563343048096,0.0,0.0,0.0,201.23033142089844,235.0,0.4971937239170074,-0.0,4608.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8308494091033936,0.3733985424041748,0.3385276794433594,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.953913390636444,0.5587202310562134,0.5302959084510803,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9123431444168092,0.4964326620101928,0.3485161364078522,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.925391972064972,0.5153414607048035,0.4896193146705627,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8004280924797058,0.3321470022201538,1.5063413381576538,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1834716796875,291.15093994140625,1.0,0.7094711065292358,1.0,1.0,0.3242638707160949,1.0,-3.8596811294555664,2.7613537311553955,1.098327398300171,1.892563343048096,0.0,0.0,0.0,201.23033142089844,235.0,0.4971937239170074,-0.0,4608.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8129376173019409,0.3731197118759155,0.3388794362545013,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9291197061538696,0.5586206316947937,0.5308331847190857,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8905820846557617,0.4966263771057129,0.3491188287734985,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9018600583076476,0.5154120922088623,0.4903159141540527,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7821027636528015,0.3324739634990692,1.510789155960083,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.18212890625,291.15106201171875,1.0,0.7181749939918518,1.0,1.0,0.3242313265800476,1.0,-3.8676679134368896,2.7669014930725098,1.1007663011550903,1.896341323852539,0.0,0.0,0.0,217.26373291015625,253.0,0.2233606129884719,-0.0,4738.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8129376173019409,0.3731197118759155,0.3388794362545013,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9291197061538696,0.5586206316947937,0.5308331847190857,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8905820846557617,0.4966263771057129,0.3491188287734985,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9018600583076476,0.5154120922088623,0.4903159141540527,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7821027636528015,0.3324739634990692,1.510789155960083,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.18212890625,291.15106201171875,1.0,0.7181749939918518,1.0,1.0,0.3242313265800476,1.0,-3.8676679134368896,2.7669014930725098,1.1007663011550903,1.896341323852539,0.0,0.0,0.0,217.26373291015625,253.0,0.2233606129884719,-0.0,4738.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7953023910522461,0.3727759718894958,0.3392125070095062,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.906442940235138,0.5584584474563599,0.5313540101051331,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8713292479515076,0.4967430233955383,0.3496991991996765,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.882132351398468,0.5154215693473816,0.4909973442554474,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7656348347663879,0.3327449858188629,1.5151855945587158,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1803894042969,291.1509704589844,1.0,0.727276623249054,1.0,1.0,0.3241987824440002,1.0,-3.8755056858062735,2.772352457046509,1.1031532287597656,1.9000589847564693,0.0,0.0,0.0,234.3999938964844,271.0,-0.0105840843170881,-0.0,4874.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7953023910522461,0.3727759718894958,0.3392125070095062,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.906442940235138,0.5584584474563599,0.5313540101051331,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8713292479515076,0.4967430233955383,0.3496991991996765,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.882132351398468,0.5154215693473816,0.4909973442554474,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7656348347663879,0.3327449858188629,1.5151855945587158,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1803894042969,291.1509704589844,1.0,0.727276623249054,1.0,1.0,0.3241987824440002,1.0,-3.8755056858062735,2.772352457046509,1.1031532287597656,1.9000589847564693,0.0,0.0,0.0,234.3999938964844,271.0,-0.0105840843170881,-0.0,4874.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7870679497718811,0.3725822865962982,0.3393678963184356,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8969663381576538,0.5583555102348328,0.5316030383110046,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8626450300216675,0.4967739880084991,0.3499771058559418,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8731632828712463,0.515404999256134,0.4913271069526672,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7582406997680664,0.3328619003295898,1.5173426866531372,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.179443359375,291.1509094238281,1.0,0.7318882346153259,1.0,1.0,0.3241825103759765,1.0,-3.879319906234741,2.775005340576172,1.1043145656585691,1.901881575584412,0.0,0.0,0.0,243.20635986328125,271.0,-0.1022918671369552,-0.0,4944.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7793344855308533,0.3723758459091186,0.3395153284072876,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.888120710849762,0.5582394599914551,0.5318434834480286,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8545916080474854,0.4967881739139557,0.3502462208271026,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8648143410682678,0.5153756737709045,0.4916486442089081,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.751399576663971,0.3329682946205139,1.519469141960144,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1784362792969,291.1507873535156,1.0,0.7365100979804993,1.0,1.0,0.3241631090641022,1.0,-3.883057117462158,2.7776153087615967,1.1054418087005615,1.9036858081817627,0.0,0.0,0.0,252.10792541503903,289.0,-0.1978464871644973,-0.0,5014.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7653387188911438,0.3719251751899719,0.3397832810878753,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8720526099205017,0.5579676628112793,0.5322946310043335,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8401889204978943,0.4967650175094604,0.3507543802261352,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8498559594154358,0.5152785181999207,0.4922630786895752,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7391901612281799,0.3331512212753296,1.523621678352356,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1763000488281,291.1505126953125,1.0,0.7457365393638611,1.0,1.0,0.3241243362426758,1.0,-3.8902721405029297,2.7826592922210693,1.1076128482818604,1.9071885347366333,0.0,0.0,0.0,270.0993957519531,277.0,-0.3538457453250885,-0.0,5156.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7653387188911438,0.3719251751899719,0.3397832810878753,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8720526099205017,0.5579676628112793,0.5322946310043335,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8401889204978943,0.4967650175094604,0.3507543802261352,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8498559594154358,0.5152785181999207,0.4922630786895752,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7391901612281799,0.3331512212753296,1.523621678352356,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1763000488281,291.1505126953125,1.0,0.7457365393638611,1.0,1.0,0.3241243362426758,1.0,-3.8902721405029297,2.7826592922210693,1.1076128482818604,1.9071885347366333,0.0,0.0,0.0,270.0993957519531,277.0,-0.3538457453250885,-0.0,5156.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7625613212585449,0.3714480102062225,0.3394878506660461,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690212965011597,0.5576537847518921,0.5321439504623413,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8375712633132935,0.4966878890991211,0.3508084416389465,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.847118079662323,0.5151407718658447,0.4922767579555511,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7370818257331848,0.3333071172237396,1.524977445602417,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1741943359375,291.15008544921875,1.0,0.7468733787536621,1.0,1.0,0.324085533618927,1.0,-3.8914597034454346,2.7835798263549805,1.1078797578811646,1.9080336093902588,0.0,0.0,0.0,273.6451721191406,265.0,-0.6523848176002502,-0.0,5183.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7625613212585449,0.3714480102062225,0.3394878506660461,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690212965011597,0.5576537847518921,0.5321439504623413,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8375712633132935,0.4966878890991211,0.3508084416389465,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.847118079662323,0.5151407718658447,0.4922767579555511,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7370818257331848,0.3333071172237396,1.524977445602417,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1741943359375,291.15008544921875,1.0,0.7468733787536621,1.0,1.0,0.324085533618927,1.0,-3.8914597034454346,2.7835798263549805,1.1078797578811646,1.9080336093902588,0.0,0.0,0.0,273.6451721191406,265.0,-0.6523848176002502,-0.0,5183.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7652267217636108,0.3710112869739532,0.3389317393302917,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8723273873329163,0.5573492646217346,0.5316910743713379,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8406458497047424,0.4966115057468414,0.350633293390274,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8502708077430725,0.5150144100189209,0.4919900894165039,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7398755550384521,0.3334980905056,1.5249996185302734,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1726379394531,291.1495056152344,1.0,0.7445299625396729,1.0,1.0,0.3240754902362823,1.0,-3.889718770980835,2.7824203968048096,1.1072983741760254,1.907350182533264,0.0,0.0,0.0,269.38531494140625,253.0,-0.7606301307678223,-0.0,5149.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7652267217636108,0.3710112869739532,0.3389317393302917,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8723273873329163,0.5573492646217346,0.5316910743713379,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8406458497047424,0.4966115057468414,0.350633293390274,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8502708077430725,0.5150144100189209,0.4919900894165039,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7398755550384521,0.3334980905056,1.5249996185302734,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1726379394531,291.1495056152344,1.0,0.7445299625396729,1.0,1.0,0.3240754902362823,1.0,-3.889718770980835,2.7824203968048096,1.1072983741760254,1.907350182533264,0.0,0.0,0.0,269.38531494140625,253.0,-0.7606301307678223,-0.0,5149.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7708574533462524,0.3706138730049133,0.3382730782032013,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8790673613548279,0.5570577383041382,0.5311041474342346,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8468181490898132,0.4965362846851349,0.3503515720367431,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8566420674324036,0.5149034857749939,0.4915715754032135,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7453634738922119,0.3337370455265045,1.5245332717895508,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1717834472656,291.14898681640625,1.0,0.7403668165206909,1.0,1.0,0.3240654468536377,1.0,-3.8868167400360094,2.780469417572021,1.1063473224639893,1.906113624572754,0.0,0.0,0.0,261.3348388671875,241.0,-0.734789252281189,-0.0,5087.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7708574533462524,0.3706138730049133,0.3382730782032013,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8790673613548279,0.5570577383041382,0.5311041474342346,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8468181490898132,0.4965362846851349,0.3503515720367431,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8566420674324036,0.5149034857749939,0.4915715754032135,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7453634738922119,0.3337370455265045,1.5245332717895508,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1717834472656,291.14898681640625,1.0,0.7403668165206909,1.0,1.0,0.3240654468536377,1.0,-3.8868167400360094,2.780469417572021,1.1063473224639893,1.906113624572754,0.0,0.0,0.0,261.3348388671875,241.0,-0.734789252281189,-0.0,5087.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7744768857955933,0.3704259395599365,0.3379245102405548,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8833609223365784,0.5569145083427429,0.5307822823524475,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8507537841796875,0.4964958131313324,0.350186139345169,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8607114553451538,0.514851450920105,0.4913347363471985,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.74885493516922,0.3338736891746521,1.5242289304733276,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1484375,297.17156982421875,291.14874267578125,1.0,0.7378935813903809,1.0,1.0,0.3240604102611542,1.0,-3.885159730911255,2.7793543338775635,1.105805516242981,1.9053966999053955,0.0,0.0,0.0,256.4966125488281,241.0,-0.6920766830444336,-0.0,5050.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.7785277366638184,0.3702428042888641,0.3375689387321472,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8881452083587646,0.5567715167999268,0.5304484367370605,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8551569581031799,0.4964515566825866,0.3500092327594757,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8652642369270325,0.5148001313209534,0.4910864233970642,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.7527627348899841,0.3340204060077667,1.523911476135254,291.1486511230469,291.1499938964844,288.75,287.119873046875,291.1484375,297.17144775390625,291.1486511230469,1.0,0.7352616786956787,1.0,1.0,0.324083000421524,1.0,-3.883436441421509,2.778102397918701,1.1053340435028076,1.904555439949036,0.0,0.0,0.0,251.33338928222656,229.0,-0.4922620058059692,-0.0,5010.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7877929210662842,0.3698867857456207,0.3368450105190277,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8990234732627869,0.5564834475517273,0.529755175113678,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8652700185775757,0.496347963809967,0.3496277034282684,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8757036328315735,0.5146965980529785,0.4905653893947601,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.761755108833313,0.3343410491943359,1.5232869386672974,291.148681640625,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17156982421875,291.1486511230469,1.0,0.7296832799911499,1.0,1.0,0.3241281509399414,1.0,-3.879892826080322,2.775521039962769,1.1043719053268433,1.902810335159301,0.0,0.0,0.0,240.37567138671875,217.0,-0.1229139044880867,-0.0,4927.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.7877929210662842,0.3698867857456207,0.3368450105190277,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8990234732627869,0.5564834475517273,0.529755175113678,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8652700185775757,0.496347963809967,0.3496277034282684,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8757036328315735,0.5146965980529785,0.4905653893947601,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.761755108833313,0.3343410491943359,1.5232869386672974,291.148681640625,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17156982421875,291.1486511230469,1.0,0.7296832799911499,1.0,1.0,0.3241281509399414,1.0,-3.879892826080322,2.775521039962769,1.1043719053268433,1.902810335159301,0.0,0.0,0.0,240.37567138671875,217.0,-0.1229139044880867,-0.0,4927.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7985070943832397,0.3695366084575653,0.3361101746559143,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.911961555480957,0.5561869144439697,0.5290364623069763,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8770939111709595,0.4962172508239746,0.3492147326469421,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.887853741645813,0.5145857334136963,0.4900201559066772,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.772304356098175,0.3346913754940033,1.5227128267288208,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1719665527344,291.1488037109375,1.0,0.7238485813140869,1.0,1.0,0.3241733312606811,1.0,-3.8762996196746826,2.772907257080078,1.1033923625946045,1.9010363817214968,0.0,0.0,0.0,228.93017578125,205.0,0.1034536138176918,-0.0,4840.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7985070943832397,0.3695366084575653,0.3361101746559143,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.911961555480957,0.5561869144439697,0.5290364623069763,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8770939111709595,0.4962172508239746,0.3492147326469421,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.887853741645813,0.5145857334136963,0.4900201559066772,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.772304356098175,0.3346913754940033,1.5227128267288208,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1719665527344,291.1488037109375,1.0,0.7238485813140869,1.0,1.0,0.3241733312606811,1.0,-3.8762996196746826,2.772907257080078,1.1033923625946045,1.9010363817214968,0.0,0.0,0.0,228.93017578125,205.0,0.1034536138176918,-0.0,4840.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8105405569076538,0.3691852390766144,0.3353667855262756,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9278720617294312,0.5558764934539795,0.5282964706420898,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8906890749931335,0.4960531592369079,0.3487727344036102,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9017309546470642,0.5144616961479187,0.4894544184207916,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7844772934913635,0.3350642919540405,1.5222022533416748,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1725769042969,291.1490478515625,1.0,0.7178696393966675,1.0,1.0,0.3242248594760895,1.0,-3.872687101364136,2.7702598571777344,1.1024271249771118,1.8992263078689573,0.0,0.0,0.0,217.2449188232422,193.0,0.2826035022735595,-0.0,4752.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8105405569076538,0.3691852390766144,0.3353667855262756,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9278720617294312,0.5558764934539795,0.5282964706420898,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8906890749931335,0.4960531592369079,0.3487727344036102,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9017309546470642,0.5144616961479187,0.4894544184207916,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7844772934913635,0.3350642919540405,1.5222022533416748,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1725769042969,291.1490478515625,1.0,0.7178696393966675,1.0,1.0,0.3242248594760895,1.0,-3.872687101364136,2.7702598571777344,1.1024271249771118,1.8992263078689573,0.0,0.0,0.0,217.2449188232422,193.0,0.2826035022735595,-0.0,4752.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8233545422554016,0.3688280284404754,0.3346145451068878,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9459493160247804,0.5555479526519775,0.5275355577468872,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9062814116477966,0.4958504438400268,0.3483010828495025,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.918573558330536,0.5143198370933533,0.4888680875301361,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7984129786491394,0.3354554176330566,1.5217554569244385,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1494140625,297.17333984375,291.1493530273437,1.0,0.7117974162101746,1.0,1.0,0.3242763578891754,1.0,-3.869055032730103,2.7676000595092773,1.1014549732208252,1.8974010944366453,0.0,0.0,0.0,205.43605041503903,181.0,0.3944924175739288,-0.0,4663.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8233545422554016,0.3688280284404754,0.3346145451068878,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9459493160247804,0.5555479526519775,0.5275355577468872,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9062814116477966,0.4958504438400268,0.3483010828495025,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.918573558330536,0.5143198370933533,0.4888680875301361,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7984129786491394,0.3354554176330566,1.5217554569244385,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1494140625,297.17333984375,291.1493530273437,1.0,0.7117974162101746,1.0,1.0,0.3242763578891754,1.0,-3.869055032730103,2.7676000595092773,1.1014549732208252,1.8974010944366453,0.0,0.0,0.0,205.43605041503903,181.0,0.3944924175739288,-0.0,4663.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8302780389785767,0.3686460852622986,0.3342347741127014,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9554922580718994,0.555375874042511,0.527147114276886,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9155321717262268,0.4957334697246551,0.348053902387619,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9284252524375916,0.514241099357605,0.4885669350624084,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8060895204544067,0.335656464099884,1.5215537548065186,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1737365722656,291.1495361328125,1.0,0.7087357640266418,1.0,1.0,0.3243021368980407,1.0,-3.867227792739868,2.766263008117676,1.100964903831482,1.8964813947677608,0.0,0.0,0.0,199.5072784423828,181.0,0.4318680465221405,-0.0,4619.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
