time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8377317786216736,0.368461549282074,0.3338526487350464,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9652010798454284,0.5551985502243042,0.5267536044120789,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9258754253387452,0.495606392621994,0.3477997183799743,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9389749765396118,0.5141570568084717,0.4882607460021972,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8140064477920532,0.3358603119850158,1.5213642120361328,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1741943359375,291.149658203125,1.0,0.7056604623794556,1.0,1.0,0.3243131637573242,1.0,-3.865391969680786,2.7649693489074707,1.1004226207733154,1.895605206489563,0.0,0.0,0.0,193.5707244873047,169.0,0.3843242228031158,-0.0,4574.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8548309803009033,0.3680828213691711,0.3330797255039215,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9846107959747314,0.5548259019851685,0.5259497165679932,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9488924741744996,0.4953192174434662,0.347268283367157,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9613854289054872,0.5139707326889038,0.4876311719417572,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8308411836624146,0.3362750709056854,1.5210169553756714,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1750793457031,291.1498413085937,1.0,0.6994712352752686,1.0,1.0,0.3243352472782135,1.0,-3.8616790771484375,2.762361764907837,1.09931743144989,1.8938370943069456,0.0,0.0,0.0,181.68191528320312,172.0,0.2918506860733032,-0.0,4485.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8548309803009033,0.3680828213691711,0.3330797255039215,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9846107959747314,0.5548259019851685,0.5259497165679932,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9488924741744996,0.4953192174434662,0.347268283367157,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9613854289054872,0.5139707326889038,0.4876311719417572,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8308411836624146,0.3362750709056854,1.5210169553756714,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1750793457031,291.1498413085937,1.0,0.6994712352752686,1.0,1.0,0.3243352472782135,1.0,-3.8616790771484375,2.762361764907837,1.09931743144989,1.8938370943069456,0.0,0.0,0.0,181.68191528320312,172.0,0.2918506860733032,-0.0,4485.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.862684428691864,0.3676816523075104,0.3325510025024414,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.992223620414734,0.5544263124465942,0.5253961086273193,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586808085441588,0.4949843287467956,0.3469079434871673,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.970654308795929,0.5137567520141602,0.4872514307498932,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8386802673339844,0.3366935551166534,1.5219966173171997,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1759948730469,291.1500549316406,1.0,0.6973421573638916,1.0,1.0,0.3243573009967804,1.0,-3.8606598377227774,2.7615978717803955,1.0990619659423828,1.8932418823242188,0.0,0.0,0.0,176.85487365722656,190.0,0.3424718379974365,-0.0,4450.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.862684428691864,0.3676816523075104,0.3325510025024414,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.992223620414734,0.5544263124465942,0.5253961086273193,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586808085441588,0.4949843287467956,0.3469079434871673,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.970654308795929,0.5137567520141602,0.4872514307498932,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8386802673339844,0.3366935551166534,1.5219966173171997,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1759948730469,291.1500549316406,1.0,0.6973421573638916,1.0,1.0,0.3243573009967804,1.0,-3.8606598377227774,2.7615978717803955,1.0990619659423828,1.8932418823242188,0.0,0.0,0.0,176.85487365722656,190.0,0.3424718379974365,-0.0,4450.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8518041968345642,0.3670337498188019,0.3322881460189819,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9817466735839844,0.5537865161895752,0.5251266360282898,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9453336596488952,0.4943849146366119,0.3467407524585724,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9581892490386964,0.513300359249115,0.4871542453765869,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8292144536972046,0.3368892669677734,1.5244295597076416,291.149658203125,291.1499938964844,288.74908447265625,287.1195068359375,291.1492919921875,297.1746826171875,291.1496276855469,1.0,0.7010378837585449,1.0,1.0,0.3243575096130371,1.0,-3.862626314163208,2.762939929962158,1.0996865034103394,1.8940999507904053,0.0,0.0,0.0,183.16281127929688,208.0,-0.4936702847480774,-0.0,4498.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8518041968345642,0.3670337498188019,0.3322881460189819,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9817466735839844,0.5537865161895752,0.5251266360282898,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9453336596488952,0.4943849146366119,0.3467407524585724,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9581892490386964,0.513300359249115,0.4871542453765869,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8292144536972046,0.3368892669677734,1.5244295597076416,291.149658203125,291.1499938964844,288.74908447265625,287.1195068359375,291.1492919921875,297.1746826171875,291.1496276855469,1.0,0.7010378837585449,1.0,1.0,0.3243575096130371,1.0,-3.862626314163208,2.762939929962158,1.0996865034103394,1.8940999507904053,0.0,0.0,0.0,183.16281127929688,208.0,-0.4936702847480774,-0.0,4498.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.8332520127296448,0.3660120666027069,0.3319198489189148,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.9601969122886658,0.5527754426002502,0.5247522592544556,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.9204411506652832,0.4933942556381225,0.3464808166027069,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.93390154838562,0.5124670267105103,0.4869472682476043,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.8118783235549927,0.3366929590702057,1.5263032913208008,291.1473693847656,291.1499938964844,288.7463684082031,287.11846923828125,291.14599609375,297.1696472167969,291.1472473144531,1.0,0.7072222828865051,1.0,1.0,0.3243576884269714,1.0,-3.863428115844727,2.763484477996826,1.0999435186386108,1.894468903541565,0.0,0.0,0.0,195.6493225097656,226.0,-2.6765553951263428,-0.0,4582.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.8332520127296448,0.3660120666027069,0.3319198489189148,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.9601969122886658,0.5527754426002502,0.5247522592544556,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.9204411506652832,0.4933942556381225,0.3464808166027069,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.93390154838562,0.5124670267105103,0.4869472682476043,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.8118783235549927,0.3366929590702057,1.5263032913208008,291.1473693847656,291.1499938964844,288.7463684082031,287.11846923828125,291.14599609375,297.1696472167969,291.1472473144531,1.0,0.7072222828865051,1.0,1.0,0.3243576884269714,1.0,-3.863428115844727,2.763484477996826,1.0999435186386108,1.894468903541565,0.0,0.0,0.0,195.6493225097656,226.0,-2.6765553951263428,-0.0,4582.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.8234589099884033,0.3653908669948578,0.3316792249679565,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.9471729397773744,0.5521571040153503,0.5245046615600586,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.9074114561080932,0.4927802681922912,0.3463017642498016,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.920327126979828,0.511935293674469,0.4867810606956482,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.8018673658370972,0.3364701271057129,1.5268999338150024,291.1454467773437,291.1499938964844,288.7443542480469,287.11767578125,291.1435546875,297.1661376953125,291.1452941894531,1.0,0.7107940316200256,1.0,1.0,0.324357807636261,1.0,-3.863144397735596,2.763291597366333,1.0998528003692627,1.8943357467651367,0.0,0.0,0.0,203.1766967773437,226.0,-3.964787483215332,-0.0,4631.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.8136675953865051,0.3647095263004303,0.3314016163349151,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.9336674213409424,0.551476001739502,0.5242162346839905,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.8956063985824585,0.4921001195907593,0.3460900485515594,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.9074052572250366,0.5113393068313599,0.4865726232528686,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.791793167591095,0.3361773788928985,1.5272679328918457,291.1432189941406,291.1499938964844,288.7419128417969,287.1167297363281,291.1410522460937,297.162109375,291.14306640625,1.0,0.7145265340805054,1.0,1.0,0.3244203925132751,1.0,-3.8624014854431152,2.7625772953033447,1.09982430934906,1.8937931060791016,0.0,0.0,0.0,211.2172698974609,244.0,-4.954596519470215,-0.0,4682.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.793864905834198,0.3631870746612549,0.3307361006736755,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.9081398248672484,0.5499439239501953,0.5235151648521423,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.8737263083457947,0.4905604422092438,0.345567911863327,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.8851078748703003,0.5099736452102661,0.4860275685787201,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.772865891456604,0.3354044258594513,1.5273244380950928,291.13787841796875,291.1499938964844,288.7357482910156,287.1142883300781,291.1347961425781,297.1529235839844,291.1376647949219,1.0,0.7222278714179993,1.0,1.0,0.3245455622673034,1.0,-3.8595430850982666,2.760181427001953,1.0993616580963137,1.8920764923095703,0.0,0.0,0.0,228.30007934570312,262.0,-6.9510273933410645,-0.0,4786.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.793864905834198,0.3631870746612549,0.3307361006736755,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.9081398248672484,0.5499439239501953,0.5235151648521423,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.8737263083457947,0.4905604422092438,0.345567911863327,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.8851078748703003,0.5099736452102661,0.4860275685787201,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.772865891456604,0.3354044258594513,1.5273244380950928,291.13787841796875,291.1499938964844,288.7357482910156,287.1142883300781,291.1347961425781,297.1529235839844,291.1376647949219,1.0,0.7222278714179993,1.0,1.0,0.3245455622673034,1.0,-3.8595430850982666,2.760181427001953,1.0993616580963137,1.8920764923095703,0.0,0.0,0.0,228.30007934570312,262.0,-6.9510273933410645,-0.0,4786.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.7757787108421326,0.3614747524261474,0.3299271166324615,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.8874379992485046,0.548206090927124,0.5226496458053589,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.8545516133308411,0.4888032674789428,0.3449157476425171,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.8654546141624451,0.5083979964256287,0.4853135645389557,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.7562367916107178,0.3344130516052246,1.5265246629714966,291.13092041015625,291.1499938964844,288.7279357910156,287.1112365722656,291.126953125,297.14276123046875,291.1306457519531,1.0,0.7299871444702148,1.0,1.0,0.3246707320213318,1.0,-3.8549234867095934,2.756588220596313,1.0983352661132812,1.8895546197891235,0.0,0.0,0.0,246.132568359375,280.0,-9.076655387878418,-0.0,4890.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.7757787108421326,0.3614747524261474,0.3299271166324615,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.8874379992485046,0.548206090927124,0.5226496458053589,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.8545516133308411,0.4888032674789428,0.3449157476425171,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.8654546141624451,0.5083979964256287,0.4853135645389557,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.7562367916107178,0.3344130516052246,1.5265246629714966,291.13092041015625,291.1499938964844,288.7279357910156,287.1112365722656,291.126953125,297.14276123046875,291.1306457519531,1.0,0.7299871444702148,1.0,1.0,0.3246707320213318,1.0,-3.8549234867095934,2.756588220596313,1.0983352661132812,1.8895546197891235,0.0,0.0,0.0,246.132568359375,280.0,-9.076655387878418,-0.0,4890.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.7599475979804993,0.3596020936965942,0.3289842307567596,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.8693313002586365,0.5462913513183594,0.5216284394264221,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.8380532264709473,0.4868590235710144,0.3441411256790161,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.8484697341918945,0.5066415667533875,0.484440267086029,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.7419239282608032,0.3332400023937225,1.524956226348877,291.1251220703125,291.1499938964844,288.7185363769531,287.1075134277344,291.1217956542969,297.1320495605469,291.1249084472656,1.0,0.7376453280448914,1.0,1.0,0.3253487050533294,1.0,-3.848690986633301,2.7500033378601074,1.0986878871917725,1.884415626525879,0.0,0.0,0.0,264.31640625,268.0,-8.148076057434082,-0.0,4991.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.7599475979804993,0.3596020936965942,0.3289842307567596,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.8693313002586365,0.5462913513183594,0.5216284394264221,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.8380532264709473,0.4868590235710144,0.3441411256790161,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.8484697341918945,0.5066415667533875,0.484440267086029,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.7419239282608032,0.3332400023937225,1.524956226348877,291.1251220703125,291.1499938964844,288.7185363769531,287.1075134277344,291.1217956542969,297.1320495605469,291.1249084472656,1.0,0.7376453280448914,1.0,1.0,0.3253487050533294,1.0,-3.848690986633301,2.7500033378601074,1.0986878871917725,1.884415626525879,0.0,0.0,0.0,264.31640625,268.0,-8.148076057434082,-0.0,4991.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.7554536461830139,0.3576129972934723,0.3273999094963074,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.8645233511924744,0.5442299246788025,0.5199098587036133,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.8335894346237183,0.4847632646560669,0.3428463637828827,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.8439938426017761,0.5047343969345093,0.4828653633594513,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.7381091713905334,0.3319205939769745,1.5200642347335815,291.119140625,291.1499938964844,288.70758056640625,287.1031494140625,291.1152038574219,297.1212463378906,291.1188659667969,1.0,0.7370748519897461,1.0,1.0,0.3260266780853271,1.0,-3.8353874683380127,2.7385387420654297,1.096848726272583,1.876115560531616,0.0,0.0,0.0,268.1493530273437,256.0,-8.587108612060547,-0.0,4977.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.7554536461830139,0.3576129972934723,0.3273999094963074,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.8645233511924744,0.5442299246788025,0.5199098587036133,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.8335894346237183,0.4847632646560669,0.3428463637828827,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.8439938426017761,0.5047343969345093,0.4828653633594513,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.7381091713905334,0.3319205939769745,1.5200642347335815,291.119140625,291.1499938964844,288.70758056640625,287.1031494140625,291.1152038574219,297.1212463378906,291.1188659667969,1.0,0.7370748519897461,1.0,1.0,0.3260266780853271,1.0,-3.8353874683380127,2.7385387420654297,1.096848726272583,1.876115560531616,0.0,0.0,0.0,268.1493530273437,256.0,-8.587108612060547,-0.0,4977.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.7554112076759338,0.3565990328788757,0.3264669477939605,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.8647279143333435,0.5431624054908752,0.5188871026039124,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.8337031006813049,0.4836787581443786,0.3420780897140503,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.8441835045814514,0.5037431120872498,0.4819133579730987,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.7382398247718811,0.3312297761440277,1.5168585777282717,291.1156616210937,291.1499938964844,288.7015686035156,287.1007385253906,291.1114196777344,297.1160583496094,291.1153564453125,1.0,0.7352980375289917,1.0,1.0,0.3263656795024872,1.0,-3.8271079063415527,2.73171329498291,1.095394730567932,1.8711938858032229,0.0,0.0,0.0,266.8163452148437,256.0,-9.154756546020508,-0.0,4943.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.756235659122467,0.3555749654769897,0.3254773914813995,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.8659608364105225,0.5420737266540527,0.517794132232666,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.8347408771514893,0.4825732707977295,0.3412580788135528,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.8453295826911926,0.502730131149292,0.480890691280365,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.7391745448112488,0.3305234909057617,1.5133428573608398,291.1129455566406,291.1499938964844,288.6951599121094,287.0981750488281,291.1095886230469,297.1110534667969,291.1127319335937,1.0,0.7328630089759827,1.0,1.0,0.3270173370838165,1.0,-3.81815505027771,2.72340726852417,1.0947476625442505,1.864938735961914,0.0,0.0,0.0,264.20245361328125,244.0,-8.105835914611816,-0.0,4900.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.7579461932182312,0.3544223606586456,0.3243222236633301,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.8682750463485718,0.5408363938331604,0.5165088176727295,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.8367391228675842,0.4813174307346344,0.340294599533081,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.8474819660186768,0.5015767216682434,0.4796832799911499,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.7409512996673584,0.3297201991081238,1.5091408491134644,291.11065673828125,291.1499938964844,288.6875915527344,287.0951232910156,291.1075134277344,297.1057434082031,291.1104431152344,1.0,0.7295677065849304,1.0,1.0,0.3277463316917419,1.0,-3.807549953460693,2.7136502265930176,1.0938997268676758,1.8575953245162964,0.0,0.0,0.0,260.1813049316406,244.0,-7.004485607147217,-0.0,4842.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.7597549557685852,0.353507250547409,0.3233856558799743,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.870644748210907,0.5398460626602173,0.5154600143432617,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.8388014435768127,0.4803124964237213,0.3395088613033294,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.8496878147125244,0.5006519556045532,0.4786953032016754,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.7427794337272644,0.3290775716304779,1.5056815147399902,291.1087951660156,291.1499938964844,288.6813049316406,287.09259033203125,291.1056823730469,297.1017150878906,291.10858154296875,1.0,0.726660966873169,1.0,1.0,0.3283206820487976,1.0,-3.798864364624024,2.705749988555908,1.0931143760681152,1.8516597747802728,0.0,0.0,0.0,256.4316101074219,232.0,-6.614695549011231,-0.0,4792.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7642677426338196,0.3516561686992645,0.3214626908302307,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.8764426708221436,0.5378254652023315,0.5132915377616882,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.8438742756843567,0.4782622754573822,0.3378848135471344,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.8550974726676941,0.4987612068653106,0.4766471087932586,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7472737431526184,0.3277677297592163,1.4984902143478394,291.104736328125,291.1499938964844,288.66796875,287.0871887207031,291.1015014648437,297.0941467285156,291.1045227050781,1.0,0.7203204035758972,1.0,1.0,0.3294667303562164,1.0,-3.7808687686920166,2.6895673274993896,1.0913015604019165,1.839505910873413,0.0,0.0,0.0,247.9993438720703,232.0,-6.559393405914307,-0.0,4685.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.7649744153022766,0.3513987362384796,0.3211931884288788,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8773414492607117,0.5375426411628723,0.5129860043525696,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8446636199951172,0.4779753088951111,0.337656021118164,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.8559380769729614,0.4984961152076721,0.4763579964637756,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.7479732036590576,0.3275845050811767,1.4974743127822876,291.1041564941406,291.1499938964844,288.6660461425781,287.08642578125,291.10089111328125,297.0931396484375,291.1039123535156,1.0,0.7194022536277771,1.0,1.0,0.3296239972114563,1.0,-3.7783315181732178,2.6873042583465576,1.0910273790359497,1.8378056287765503,0.0,0.0,0.0,246.7623443603516,220.0,-6.607799530029297,-0.0,4670.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.7714698910713196,0.3492409586906433,0.3189218938350677,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.885536253452301,0.535158634185791,0.5103991031646729,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.851900041103363,0.4755566716194153,0.3357190489768982,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.8636332154273987,0.4962577819824219,0.4739060699939728,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.7543879151344299,0.3260396122932434,1.48886239528656,291.1011657714844,291.1499938964844,288.64947509765625,287.07965087890625,291.098876953125,297.0851745605469,291.1010131835937,1.0,0.7115164399147034,1.0,1.0,0.3314184546470642,1.0,-3.7568416595458975,2.666621208190918,1.0902204513549805,1.8218411207199097,0.0,0.0,0.0,236.1131896972656,208.0,-4.624453067779541,-0.0,4540.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.7714698910713196,0.3492409586906433,0.3189218938350677,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.885536253452301,0.535158634185791,0.5103991031646729,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.851900041103363,0.4755566716194153,0.3357190489768982,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011657714844,0.8636332154273987,0.4962577819824219,0.4739060699939728,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.7543879151344299,0.3260396122932434,1.48886239528656,291.1011657714844,291.1499938964844,288.64947509765625,287.07965087890625,291.098876953125,297.0851745605469,291.1010131835937,1.0,0.7115164399147034,1.0,1.0,0.3314184546470642,1.0,-3.7568416595458975,2.666621208190918,1.0902204513549805,1.8218411207199097,0.0,0.0,0.0,236.1131896972656,208.0,-4.624453067779541,-0.0,4540.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.7790945768356323,0.3470349907875061,0.3165906965732574,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8950310349464417,0.5326970815658569,0.5077212452888489,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8603949546813965,0.4730607271194458,0.3337147831916809,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8726311922073364,0.4939397573471069,0.4713610410690307,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.7619205713272095,0.3244431316852569,1.4799344539642334,291.0984802246094,291.1499938964844,288.631591796875,287.0722961425781,291.0962219238281,297.0777587890625,291.09832763671875,1.0,0.7032309174537659,1.0,1.0,0.3332128822803497,1.0,-3.7345974445343018,2.6454508304595947,1.0891467332839966,1.8054817914962769,0.0,0.0,0.0,224.9532928466797,196.0,-4.0709004402160645,-0.0,4406.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.7790945768356323,0.3470349907875061,0.3165906965732574,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8950310349464417,0.5326970815658569,0.5077212452888489,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8603949546813965,0.4730607271194458,0.3337147831916809,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8726311922073364,0.4939397573471069,0.4713610410690307,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.7619205713272095,0.3244431316852569,1.4799344539642334,291.0984802246094,291.1499938964844,288.631591796875,287.0722961425781,291.0962219238281,297.0777587890625,291.09832763671875,1.0,0.7032309174537659,1.0,1.0,0.3332128822803497,1.0,-3.7345974445343018,2.6454508304595947,1.0891467332839966,1.8054817914962769,0.0,0.0,0.0,224.9532928466797,196.0,-4.0709004402160645,-0.0,4406.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.7833155393600464,0.3459103107452392,0.3154028952121734,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.9002400636672974,0.5314335227012634,0.5063487887382507,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.8651147484779358,0.4717805087566376,0.3326881229877472,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.8776094317436218,0.4927473962306976,0.4700543582439422,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.7661052346229553,0.3236224353313446,1.4753565788269043,291.09698486328125,291.1499938964844,288.6221923828125,287.06842041015625,291.0946044921875,297.0741882324219,291.0967712402344,1.0,0.6989758014678955,1.0,1.0,0.3341101109981537,1.0,-3.723201036453247,2.634706258773804,1.0884946584701538,1.7972019910812378,0.0,0.0,0.0,219.26760864257807,196.0,-4.179873466491699,-0.0,4338.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.7878111004829407,0.3447745442390442,0.3142022788524627,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.9058111906051636,0.5301485657691956,0.5049548149108887,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.8701596856117249,0.4704793989658355,0.3316458463668823,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.8829116821289062,0.4915333390235901,0.4687258601188659,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.770576536655426,0.3227866291999817,1.470705270767212,291.09576416015625,291.1499938964844,288.6125183105469,287.0643920898437,291.09381103515625,297.0705871582031,291.0956420898437,1.0,0.6946598887443542,1.0,1.0,0.3351586163043976,1.0,-3.711629867553711,2.623373508453369,1.0882562398910522,1.7883894443511963,0.0,0.0,0.0,213.5425720214844,184.0,-3.660287857055664,-0.0,4270.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7976861000061035,0.3424725830554962,0.3117711842060089,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.9189050197601318,0.5275185108184814,0.5021065473556519,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8813139200210571,0.467822253704071,0.3295193314552307,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8945577144622803,0.489044040441513,0.4660075604915619,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7804524898529053,0.3210713565349579,1.4611928462982178,291.0938415527344,291.1499938964844,288.5922241210937,287.0559387207031,291.0919189453125,297.0636291503906,291.0936889648437,1.0,0.6858658790588379,1.0,1.0,0.3372556269168854,1.0,-3.688003063201904,2.600371599197388,1.0876314640045166,1.7705764770507812,0.0,0.0,0.0,202.0111541748047,172.0,-3.0628437995910645,-0.0,4133.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7976861000061035,0.3424725830554962,0.3117711842060089,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.9189050197601318,0.5275185108184814,0.5021065473556519,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8813139200210571,0.467822253704071,0.3295193314552307,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8945577144622803,0.489044040441513,0.4660075604915619,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7804524898529053,0.3210713565349579,1.4611928462982178,291.0938415527344,291.1499938964844,288.5922241210937,287.0559387207031,291.0919189453125,297.0636291503906,291.0936889648437,1.0,0.6858658790588379,1.0,1.0,0.3372556269168854,1.0,-3.688003063201904,2.600371599197388,1.0876314640045166,1.7705764770507812,0.0,0.0,0.0,202.0111541748047,172.0,-3.0628437995910645,-0.0,4133.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8087776303291321,0.3401187062263489,0.3092955648899078,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.9342594146728516,0.524804949760437,0.4991800189018249,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8940318822860718,0.4650920927524566,0.3273415565490722,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.9078551530838012,0.4864703118801117,0.4632099866867065,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.7916909456253052,0.3192941546440124,1.4514045715332031,291.0914306640625,291.1499938964844,288.5708312988281,287.0469665527344,291.0892944335937,297.0569152832031,291.0912475585937,1.0,0.6768759489059448,1.0,1.0,0.3393526077270508,1.0,-3.663740396499634,2.577040433883667,1.0866998434066772,1.7524927854537964,0.0,0.0,0.0,190.42079162597656,160.0,-3.362246513366699,-0.0,3996.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8087776303291321,0.3401187062263489,0.3092955648899078,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.9342594146728516,0.524804949760437,0.4991800189018249,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8940318822860718,0.4650920927524566,0.3273415565490722,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.9078551530838012,0.4864703118801117,0.4632099866867065,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.7916909456253052,0.3192941546440124,1.4514045715332031,291.0914306640625,291.1499938964844,288.5708312988281,287.0469665527344,291.0892944335937,297.0569152832031,291.0912475585937,1.0,0.6768759489059448,1.0,1.0,0.3393526077270508,1.0,-3.663740396499634,2.577040433883667,1.0866998434066772,1.7524927854537964,0.0,0.0,0.0,190.42079162597656,160.0,-3.362246513366699,-0.0,3996.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.8206827044487,0.3377104103565216,0.3067697882652282,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.9512884616851808,0.5220089554786682,0.4961738884449005,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.908772110939026,0.4622921347618103,0.3251134157180786,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.9244045615196228,0.4838135838508606,0.4603322148323059,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8045006394386292,0.3174541592597961,1.4413292407989502,291.0895080566406,291.1499938964844,288.5483703613281,287.0374450683594,291.0876770019531,297.0504150390625,291.08935546875,1.0,0.6676984429359436,1.0,1.0,0.3416722118854522,1.0,-3.63882040977478,2.552600145339966,1.0862202644348145,1.7336572408676147,0.0,0.0,0.0,178.8058319091797,148.0,-2.794541597366333,-0.0,3859.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
