time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.8206827044487,0.3377104103565216,0.3067697882652282,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.9512884616851808,0.5220089554786682,0.4961738884449005,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.908772110939026,0.4622921347618103,0.3251134157180786,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.9244045615196228,0.4838135838508606,0.4603322148323059,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8045006394386292,0.3174541592597961,1.4413292407989502,291.0895080566406,291.1499938964844,288.5483703613281,287.0374450683594,291.0876770019531,297.0504150390625,291.08935546875,1.0,0.6676984429359436,1.0,1.0,0.3416722118854522,1.0,-3.63882040977478,2.552600145339966,1.0862202644348145,1.7336572408676147,0.0,0.0,0.0,178.8058319091797,148.0,-2.794541597366333,-0.0,3859.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.834012508392334,0.3352498412132263,0.3041979968547821,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.9693005084991456,0.5191342234611511,0.4930945336818695,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.927436590194702,0.4594262540340423,0.3228399753570556,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.9438012838363647,0.4810775220394134,0.4573805332183838,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.818556010723114,0.3155523836612701,1.430982232093811,291.08746337890625,291.1499938964844,288.5248718261719,287.02740478515625,291.0854797363281,297.04412841796875,291.0873107910156,1.0,0.6583406329154968,1.0,1.0,0.3439917862415313,1.0,-3.6132874488830566,2.527834415435791,1.085452914237976,1.7145782709121704,0.0,0.0,0.0,167.1775360107422,136.0,-2.9010727405548096,-0.0,3721.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.834012508392334,0.3352498412132263,0.3041979968547821,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.9693005084991456,0.5191342234611511,0.4930945336818695,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.927436590194702,0.4594262540340423,0.3228399753570556,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.9438012838363647,0.4810775220394134,0.4573805332183838,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.818556010723114,0.3155523836612701,1.430982232093811,291.08746337890625,291.1499938964844,288.5248718261719,287.02740478515625,291.0854797363281,297.04412841796875,291.0873107910156,1.0,0.6583406329154968,1.0,1.0,0.3439917862415313,1.0,-3.6132874488830566,2.527834415435791,1.085452914237976,1.7145782709121704,0.0,0.0,0.0,167.1775360107422,136.0,-2.9010727405548096,-0.0,3721.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.8415631055831909,0.3339982032775879,0.3028933107852936,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.9784419536590576,0.5176652073860168,0.4915254712104797,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.9380881786346436,0.457966536283493,0.3216849565505981,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.9542359113693236,0.4796777069568634,0.4558751583099365,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.8260843753814697,0.3145766854286194,1.425699234008789,291.0862731933594,291.1499938964844,288.51275634765625,287.0221862792969,291.08416748046875,297.0410461425781,291.0860900878906,1.0,0.6535916924476624,1.0,1.0,0.3451515734195709,1.0,-3.600274085998535,2.5153234004974365,1.084950566291809,1.7049801349639893,0.0,0.0,0.0,161.36085510253906,136.0,-3.1250557899475098,-0.0,3653.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8499147295951843,0.3327342867851257,0.3015775978565216,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.9875340461730956,0.5161777138710022,0.4899390637874603,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.9493809342384338,0.4564912319183349,0.3205190896987915,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.9649621844291688,0.478259414434433,0.4543523490428924,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8342299461364746,0.3135865032672882,1.42035174369812,291.0852966308594,291.1499938964844,288.5003967285156,287.0168762207031,291.0834350585937,297.0379943847656,291.08514404296875,1.0,0.6487999558448792,1.0,1.0,0.3464149534702301,1.0,-3.5871150493621826,2.502414464950561,1.084700584411621,1.6950498819351196,0.0,0.0,0.0,155.54757690429688,139.0,-2.8587193489074707,-0.0,3584.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.8551051020622253,0.3301620781421661,0.2991597056388855,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.992998480796814,0.5131447911262512,0.4869758188724518,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.9563215374946594,0.4534895122051239,0.3183475732803345,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.9715290069580078,0.4753643870353699,0.4515160918235779,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.8394792675971985,0.3115589320659637,1.410702347755432,291.0836486816406,291.1499938964844,288.4750061035156,287.0058288574219,291.0819396972656,297.0320129394531,291.08349609375,1.0,0.6433244347572327,1.0,1.0,0.3489417135715484,1.0,-3.563005447387696,2.478088617324829,1.0849167108535769,1.6762254238128662,0.0,0.0,0.0,150.70535278320312,157.0,-2.4487791061401367,-0.0,3496.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.8551051020622253,0.3301620781421661,0.2991597056388855,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.992998480796814,0.5131447911262512,0.4869758188724518,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.9563215374946594,0.4534895122051239,0.3183475732803345,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.9715290069580078,0.4753643870353699,0.4515160918235779,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.8394792675971985,0.3115589320659637,1.410702347755432,291.0836486816406,291.1499938964844,288.4750061035156,287.0058288574219,291.0819396972656,297.0320129394531,291.08349609375,1.0,0.6433244347572327,1.0,1.0,0.3489417135715484,1.0,-3.563005447387696,2.478088617324829,1.0849167108535769,1.6762254238128662,0.0,0.0,0.0,150.70535278320312,157.0,-2.4487791061401367,-0.0,3496.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.8402114510536194,0.3274911642074585,0.2970545291900635,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.9783318042755128,0.5100053548812866,0.4843316078186035,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.9373148679733276,0.450386494398117,0.3164161145687103,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.9539503455162048,0.4723621904850006,0.448998212814331,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.8255852460861206,0.3094371855258941,1.402625322341919,291.0818176269531,291.1499938964844,288.4487609863281,286.9943542480469,291.0801696777344,297.0258483886719,291.0816650390625,1.0,0.6439228653907776,1.0,1.0,0.3514684736728668,1.0,-3.5422189235687256,2.456054210662842,1.0861645936965942,1.658946871757507,0.0,0.0,0.0,156.46975708007812,175.0,-2.494107723236084,-0.0,3480.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.8402114510536194,0.3274911642074585,0.2970545291900635,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.9783318042755128,0.5100053548812866,0.4843316078186035,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.9373148679733276,0.450386494398117,0.3164161145687103,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.9539503455162048,0.4723621904850006,0.448998212814331,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.8255852460861206,0.3094371855258941,1.402625322341919,291.0818176269531,291.1499938964844,288.4487609863281,286.9943542480469,291.0801696777344,297.0258483886719,291.0816650390625,1.0,0.6439228653907776,1.0,1.0,0.3514684736728668,1.0,-3.5422189235687256,2.456054210662842,1.0861645936965942,1.658946871757507,0.0,0.0,0.0,156.46975708007812,175.0,-2.494107723236084,-0.0,3480.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.8182198405265808,0.3246923387050628,0.2950544953346252,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9512746930122375,0.5067352652549744,0.4817957282066345,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9075772762298584,0.447156012058258,0.3145668804645538,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9240641593933104,0.4692280888557434,0.4465876519680023,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.8036105632781982,0.307190865278244,1.3950965404510498,291.08056640625,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01922607421875,291.0804443359375,1.0,0.647462010383606,1.0,1.0,0.3541794121265411,1.0,-3.522580862045288,2.434293031692505,1.0882878303527832,1.6416211128234863,0.0,0.0,0.0,168.06959533691406,193.0,-1.8943092823028564,-0.0,3502.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.8182198405265808,0.3246923387050628,0.2950544953346252,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9512746930122375,0.5067352652549744,0.4817957282066345,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9075772762298584,0.447156012058258,0.3145668804645538,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9240641593933104,0.4692280888557434,0.4465876519680023,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.8036105632781982,0.307190865278244,1.3950965404510498,291.08056640625,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01922607421875,291.0804443359375,1.0,0.647462010383606,1.0,1.0,0.3541794121265411,1.0,-3.522580862045288,2.434293031692505,1.0882878303527832,1.6416211128234863,0.0,0.0,0.0,168.06959533691406,193.0,-1.8943092823028564,-0.0,3502.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.7941010594367981,0.3217750787734985,0.2930606007575989,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.9196853637695312,0.5033391714096069,0.4792608320713043,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.8802471160888672,0.4438039064407348,0.3127211034297943,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.894799530506134,0.4659664928913116,0.4441765546798706,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.7796749472618103,0.3048204779624939,1.3875813484191897,291.0791931152344,291.1499938964844,288.39385986328125,286.969970703125,291.0777587890625,297.01220703125,291.0790710449219,1.0,0.6525573134422302,1.0,1.0,0.356890320777893,1.0,-3.5029726028442383,2.4126484394073486,1.0903244018554688,1.6242687702178955,0.0,0.0,0.0,182.72854614257807,211.0,-1.9552863836288448,-0.0,3543.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.7941010594367981,0.3217750787734985,0.2930606007575989,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.9196853637695312,0.5033391714096069,0.4792608320713043,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.8802471160888672,0.4438039064407348,0.3127211034297943,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.894799530506134,0.4659664928913116,0.4441765546798706,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.7796749472618103,0.3048204779624939,1.3875813484191897,291.0791931152344,291.1499938964844,288.39385986328125,286.969970703125,291.0777587890625,297.01220703125,291.0790710449219,1.0,0.6525573134422302,1.0,1.0,0.356890320777893,1.0,-3.5029726028442383,2.4126484394073486,1.0903244018554688,1.6242687702178955,0.0,0.0,0.0,182.72854614257807,211.0,-1.9552863836288448,-0.0,3543.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.7823766469955444,0.3202749788761139,0.2920517921447754,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.9051601886749268,0.5015953779220581,0.4779773950576782,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.8675790429115295,0.4420840144157409,0.3117876350879669,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.8818072080612183,0.4642894268035888,0.4429545104503631,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.768493115901947,0.3035904467105865,1.3837509155273438,291.0783386230469,291.1499938964844,288.37969970703125,286.9635925292969,291.0767822265625,297.0085754394531,291.0782165527344,1.0,0.6554343700408936,1.0,1.0,0.3582457900047302,1.0,-3.493015050888061,2.401768445968628,1.0912466049194336,1.6155258417129517,0.0,0.0,0.0,190.7473297119141,211.0,-2.156705617904663,-0.0,3567.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.7713616490364075,0.3187494277954101,0.2910307645797729,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.8924671411514282,0.4998225271701813,0.4766780436038971,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.8558170795440674,0.440336525440216,0.3108433783054352,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.8696374297142029,0.4625830054283142,0.4417162537574768,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.758098840713501,0.3023320734500885,1.379847764968872,291.0776062011719,291.1499938964844,288.3653259277344,286.95709228515625,291.0762023925781,297.0049133300781,291.0774841308594,1.0,0.6584408283233643,1.0,1.0,0.3596704006195068,1.0,-3.482903957366944,2.3906075954437256,1.0922963619232178,1.606517314910889,0.0,0.0,0.0,199.06179809570312,229.0,-2.0528688430786133,-0.0,3592.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7517462968826294,0.3156304955482483,0.2889480888843536,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8695430159568787,0.4961970746517181,0.474026083946228,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8350271582603455,0.4367663264274597,0.3089185357093811,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8480200171470642,0.4590896070003509,0.4391855299472809,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7397413849830627,0.2997377812862396,1.3717970848083496,291.0762634277344,291.1499938964844,288.33612060546875,286.9438171386719,291.07476806640625,296.9974670410156,291.0761108398437,1.0,0.664677619934082,1.0,1.0,0.36251962184906,1.0,-3.4621660709381104,2.3680062294006348,1.0941599607467651,1.5883077383041382,0.0,0.0,0.0,216.26988220214844,217.0,-1.9946014881134035,-0.0,3643.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7517462968826294,0.3156304955482483,0.2889480888843536,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8695430159568787,0.4961970746517181,0.474026083946228,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8350271582603455,0.4367663264274597,0.3089185357093811,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8480200171470642,0.4590896070003509,0.4391855299472809,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7397413849830627,0.2997377812862396,1.3717970848083496,291.0762634277344,291.1499938964844,288.33612060546875,286.9438171386719,291.07476806640625,296.9974670410156,291.0761108398437,1.0,0.664677619934082,1.0,1.0,0.36251962184906,1.0,-3.4621660709381104,2.3680062294006348,1.0941599607467651,1.5883077383041382,0.0,0.0,0.0,216.26988220214844,217.0,-1.9946014881134035,-0.0,3643.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7451387047767639,0.3124467134475708,0.2863100469112396,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8622116446495056,0.4924805462360382,0.4707695543766022,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.828243613243103,0.433108240365982,0.3065496981143951,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.841120719909668,0.455504447221756,0.4360495209693908,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7336896061897278,0.2970557808876037,1.360888957977295,291.07452392578125,291.1499938964844,288.30633544921875,286.9301147460937,291.0725402832031,296.9900817871094,291.0743408203125,1.0,0.6626326441764832,1.0,1.0,0.3653688728809356,1.0,-3.435343742370605,2.341559648513794,1.093783974647522,1.5677248239517212,0.0,0.0,0.0,220.22018432617188,205.0,-2.4860517978668213,-0.0,3602.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7451387047767639,0.3124467134475708,0.2863100469112396,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8622116446495056,0.4924805462360382,0.4707695543766022,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.828243613243103,0.433108240365982,0.3065496981143951,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.841120719909668,0.455504447221756,0.4360495209693908,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7336896061897278,0.2970557808876037,1.360888957977295,291.07452392578125,291.1499938964844,288.30633544921875,286.9301147460937,291.0725402832031,296.9900817871094,291.0743408203125,1.0,0.6626326441764832,1.0,1.0,0.3653688728809356,1.0,-3.435343742370605,2.341559648513794,1.093783974647522,1.5677248239517212,0.0,0.0,0.0,220.22018432617188,205.0,-2.4860517978668213,-0.0,3602.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7445467710494995,0.3092643320560455,0.2833851873874664,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8622359037399292,0.4887239336967468,0.467174232006073,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8280336856842041,0.4294171333312988,0.3039344251155853,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8410539031028748,0.4518782794475555,0.4325736761093139,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7333586812019348,0.2943438589572906,1.3484081029891968,291.0729064941406,291.1499938964844,288.2759704589844,286.9160461425781,291.071044921875,296.9833374023437,291.07275390625,1.0,0.6567599773406982,1.0,1.0,0.3683678209781647,1.0,-3.4051663875579834,2.312638521194458,1.0925278663635254,1.5453717708587646,0.0,0.0,0.0,216.64645385742188,193.0,-2.2853052616119385,-0.0,3509.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7445467710494995,0.3092643320560455,0.2833851873874664,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8622359037399292,0.4887239336967468,0.467174232006073,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8280336856842041,0.4294171333312988,0.3039344251155853,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8410539031028748,0.4518782794475555,0.4325736761093139,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7333586812019348,0.2943438589572906,1.3484081029891968,291.0729064941406,291.1499938964844,288.2759704589844,286.9160461425781,291.071044921875,296.9833374023437,291.07275390625,1.0,0.6567599773406982,1.0,1.0,0.3683678209781647,1.0,-3.4051663875579834,2.312638521194458,1.0925278663635254,1.5453717708587646,0.0,0.0,0.0,216.64645385742188,193.0,-2.2853052616119385,-0.0,3509.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.7471036314964294,0.3060904741287231,0.2803271412849426,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.8661311864852905,0.4849361181259155,0.4634005129337311,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.831287145614624,0.4257049560546875,0.3011940419673919,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.8445774912834167,0.4482207000255584,0.4289190769195556,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.7360368967056274,0.2916176617145538,1.3351495265960691,291.07135009765625,291.1499938964844,288.2450866699219,286.90155029296875,291.0694274902344,296.9772644042969,291.0711669921875,1.0,0.6487278938293457,1.0,1.0,0.371366798877716,1.0,-3.3733134269714355,2.2827837467193604,1.0905296802520752,1.522490620613098,0.0,0.0,0.0,209.24758911132807,181.0,-2.2435295581817627,-0.0,3392.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.7471036314964294,0.3060904741287231,0.2803271412849426,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.8661311864852905,0.4849361181259155,0.4634005129337311,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.831287145614624,0.4257049560546875,0.3011940419673919,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.8445774912834167,0.4482207000255584,0.4289190769195556,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.7360368967056274,0.2916176617145538,1.3351495265960691,291.07135009765625,291.1499938964844,288.2450866699219,286.90155029296875,291.0694274902344,296.9772644042969,291.0711669921875,1.0,0.6487278938293457,1.0,1.0,0.371366798877716,1.0,-3.3733134269714355,2.2827837467193604,1.0905296802520752,1.522490620613098,0.0,0.0,0.0,209.24758911132807,181.0,-2.2435295581817627,-0.0,3392.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.070556640625,0.7491920590400696,0.304503858089447,0.2787684202194214,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.8690782785415649,0.4830288887023926,0.4614692330360412,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.8337955474853516,0.4238395392894745,0.2997937798500061,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.847266674041748,0.4463787078857422,0.4270474016666412,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.070556640625,0.7381457686424255,0.2902488112449646,1.328342080116272,291.0705261230469,291.1499938964844,288.2294921875,286.8941955566406,291.0685729980469,296.9744873046875,291.0703430175781,1.0,0.6442161202430725,1.0,1.0,0.3728663027286529,1.0,-3.356994390487671,2.267666816711426,1.0893275737762451,1.5109626054763794,0.0,0.0,0.0,204.71502685546875,181.0,-2.269775390625,-0.0,3328.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.7517126798629761,0.3029159903526306,0.2771959602832794,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.8725579380989075,0.4811120629310608,0.4595153629779815,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.8367705941200256,0.4219672083854675,0.2983787059783935,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.85045325756073,0.4445272088050842,0.4251532554626465,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.7406635880470276,0.28887540102005,1.3214502334594729,291.0699157714844,291.1499938964844,288.2137756347656,286.88671875,291.0682983398437,296.9718322753906,291.0697937011719,1.0,0.6394792795181274,1.0,1.0,0.3744483590126037,1.0,-3.3404853343963623,2.252232789993286,1.0882525444030762,1.4991698265075684,0.0,0.0,0.0,199.830810546875,169.0,-1.8923368453979488,-0.0,3263.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.7579149007797241,0.2997356653213501,0.2740212380886078,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.88093101978302,0.4772502779960632,0.4555535912513733,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.843975305557251,0.4182024598121643,0.295514166355133,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8581680655479431,0.4407961964607239,0.4213110208511352,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.7468001246452332,0.2861142158508301,1.3074737787246704,291.0692749023437,291.1499938964844,288.1820678710937,286.8715209960937,291.0678405761719,296.96685791015625,291.0691223144531,1.0,0.6295160055160522,1.0,1.0,0.3776125013828277,1.0,-3.307029962539673,2.221194267272949,1.0858356952667236,1.4755131006240845,0.0,0.0,0.0,189.3649444580078,157.0,-1.2044621706008911,-0.0,3129.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.7579149007797241,0.2997356653213501,0.2740212380886078,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.88093101978302,0.4772502779960632,0.4555535912513733,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.843975305557251,0.4182024598121643,0.295514166355133,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8581680655479431,0.4407961964607239,0.4213110208511352,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.7468001246452332,0.2861142158508301,1.3074737787246704,291.0692749023437,291.1499938964844,288.1820678710937,286.8715209960937,291.0678405761719,296.96685791015625,291.0691223144531,1.0,0.6295160055160522,1.0,1.0,0.3776125013828277,1.0,-3.307029962539673,2.221194267272949,1.0858356952667236,1.4755131006240845,0.0,0.0,0.0,189.3649444580078,157.0,-1.2044621706008911,-0.0,3129.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7656062841415405,0.2965435683727264,0.2708165645599365,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8910720348358154,0.4733472466468811,0.4515320956707001,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8528146743774414,0.4144069850444793,0.2926128506660461,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8676114678382874,0.4370243549346924,0.4174093902111053,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7543678879737854,0.2833297550678253,1.2932947874069214,291.0686950683594,291.1499938964844,288.1499938964844,286.8559875488281,291.0673217773437,296.9622802734375,291.06854248046875,1.0,0.6190901398658752,1.0,1.0,0.3807766139507293,1.0,-3.27310848236084,2.1900393962860107,1.083069086074829,1.4519274234771729,0.0,0.0,0.0,178.3438720703125,145.0,-0.9265179634094238,-0.0,2993.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7656062841415405,0.2965435683727264,0.2708165645599365,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8910720348358154,0.4733472466468811,0.4515320956707001,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8528146743774414,0.4144069850444793,0.2926128506660461,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8676114678382874,0.4370243549346924,0.4174093902111053,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7543678879737854,0.2833297550678253,1.2932947874069214,291.0686950683594,291.1499938964844,288.1499938964844,286.8559875488281,291.0673217773437,296.9622802734375,291.06854248046875,1.0,0.6190901398658752,1.0,1.0,0.3807766139507293,1.0,-3.27310848236084,2.1900393962860107,1.083069086074829,1.4519274234771729,0.0,0.0,0.0,178.3438720703125,145.0,-0.9265179634094238,-0.0,2993.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.7748551368713379,0.2933325171470642,0.2675854563713074,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.9029860496520996,0.4693967700004577,0.4474557042121887,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.8634136319160461,0.4105746448040008,0.2896783053874969,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.8788643479347229,0.4332057535648346,0.4134534299373626,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.7634697556495667,0.2805156707763672,1.278935194015503,291.0677185058594,291.1499938964844,288.114990234375,286.8380432128906,291.0657653808594,296.9580078125,291.0675354003906,1.0,0.6083307266235352,1.0,1.0,0.3840269744396209,1.0,-3.238768577575684,2.158559083938598,1.080209493637085,1.4281612634658811,0.0,0.0,0.0,167.03305053710938,133.0,-1.5159168243408203,-0.0,2858.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.7748551368713379,0.2933325171470642,0.2675854563713074,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.9029860496520996,0.4693967700004577,0.4474557042121887,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.8634136319160461,0.4105746448040008,0.2896783053874969,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.8788643479347229,0.4332057535648346,0.4134534299373626,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.7634697556495667,0.2805156707763672,1.278935194015503,291.0677185058594,291.1499938964844,288.114990234375,286.8380432128906,291.0657653808594,296.9580078125,291.0675354003906,1.0,0.6083307266235352,1.0,1.0,0.3840269744396209,1.0,-3.238768577575684,2.158559083938598,1.080209493637085,1.4281612634658811,0.0,0.0,0.0,167.03305053710938,133.0,-1.5159168243408203,-0.0,2858.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.7858276963233948,0.2900882661342621,0.264323353767395,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.9178157448768616,0.4653850197792053,0.4433203041553497,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.876020073890686,0.4066916704177856,0.2867074906826019,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.8921117782592773,0.4293273091316223,0.4094395935535431,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.7743164896965027,0.2776607275009155,1.2643824815750122,291.0643005371094,291.1499938964844,288.0746765136719,286.8157958984375,291.0608215332031,296.953857421875,291.06396484375,1.0,0.5973044037818909,1.0,1.0,0.3872773349285126,1.0,-3.203976631164551,2.126986026763916,1.0769906044006348,1.4044322967529297,0.0,0.0,0.0,155.5884552001953,121.0,-4.2128682136535645,-0.0,2723.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.7858276963233948,0.2900882661342621,0.264323353767395,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.9178157448768616,0.4653850197792053,0.4433203041553497,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.876020073890686,0.4066916704177856,0.2867074906826019,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.8921117782592773,0.4293273091316223,0.4094395935535431,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.7743164896965027,0.2776607275009155,1.2643824815750122,291.0643005371094,291.1499938964844,288.0746765136719,286.8157958984375,291.0608215332031,296.953857421875,291.06396484375,1.0,0.5973044037818909,1.0,1.0,0.3872773349285126,1.0,-3.203976631164551,2.126986026763916,1.0769906044006348,1.4044322967529297,0.0,0.0,0.0,155.5884552001953,121.0,-4.2128682136535645,-0.0,2723.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.7920385003089905,0.2884480655193329,0.2626765370368957,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.9265681505203248,0.4633500874042511,0.4412257969379425,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.8831852078437805,0.4047254025936126,0.2852051556110382,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.899568498134613,0.4273599088191986,0.4074065685272217,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.7804883718490601,0.2762131989002228,1.257017731666565,291.0614929199219,291.1499938964844,288.0526733398437,286.8031616210937,291.0571594238281,296.9517822265625,291.06109619140625,1.0,0.591697096824646,1.0,1.0,0.3889025151729584,1.0,-3.1863720417022705,2.111145734786988,1.0752264261245728,1.3925660848617554,0.0,0.0,0.0,149.84230041503906,121.0,-5.939933776855469,-0.0,2657.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.7987803220748901,0.2867953777313232,0.2610187232494354,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.9360615611076356,0.4612957537174225,0.4391132891178131,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8909906148910522,0.402742475271225,0.28369140625,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.9077812433242798,0.4253736436367035,0.4053560495376587,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.7872166633605957,0.2747519314289093,1.249592661857605,291.0583190917969,291.1499938964844,288.0295104980469,286.7895812988281,291.0534973144531,296.9496765136719,291.05792236328125,1.0,0.5860318541526794,1.0,1.0,0.3906337320804596,1.0,-3.168625593185425,2.0949807167053223,1.0736448764801023,1.3804060220718384,0.0,0.0,0.0,144.0930938720703,109.0,-7.252483367919922,-0.0,2590.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.8138277530670166,0.2834513783454895,0.2576684355735779,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.9567884206771852,0.4571267366409302,0.434831440448761,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.909033179283142,0.3987255394458771,0.2806282043457031,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.9281717538833618,0.4213425517082214,0.4011998474597931,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.8025938868522644,0.271785706281662,1.2345484495162964,291.05059814453125,291.1499938964844,287.9798278808594,286.7597351074219,291.0442199707031,296.9454650878906,291.05010986328125,1.0,0.5745224356651306,1.0,1.0,0.3940962255001068,1.0,-3.132681608200073,2.0625033378601074,1.0701781511306765,1.3560255765914917,0.0,0.0,0.0,132.58836364746094,97.0,-10.099026679992676,-0.0,2459.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
