time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.8138277530670166,0.2834513783454895,0.2576684355735779,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.9567884206771852,0.4571267366409302,0.434831440448761,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.909033179283142,0.3987255394458771,0.2806282043457031,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.9281717538833618,0.4213425517082214,0.4011998474597931,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.8025938868522644,0.271785706281662,1.2345484495162964,291.05059814453125,291.1499938964844,287.9798278808594,286.7597351074219,291.0442199707031,296.9454650878906,291.05010986328125,1.0,0.5745224356651306,1.0,1.0,0.3940962255001068,1.0,-3.132681608200073,2.0625033378601074,1.0701781511306765,1.3560255765914917,0.0,0.0,0.0,132.58836364746094,97.0,-10.099026679992676,-0.0,2459.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8308372497558594,0.2800498604774475,0.2542682290077209,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.9788488149642944,0.4528702795505523,0.4304691851139068,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9331406950950624,0.3946342766284942,0.2775144875049591,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9527321457862854,0.4172267019748688,0.3969656229019165,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.8203299045562744,0.2687559127807617,1.2192270755767822,291.0403747558594,291.1499938964844,287.92608642578125,286.7265319824219,291.0323486328125,296.941162109375,291.039794921875,1.0,0.562767744064331,1.0,1.0,0.397558718919754,1.0,-3.0960946083068848,2.029859781265259,1.0662349462509155,1.3316190242767334,0.0,0.0,0.0,121.08702087402344,100.0,-13.335430145263672,-0.0,2329.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8308372497558594,0.2800498604774475,0.2542682290077209,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.9788488149642944,0.4528702795505523,0.4304691851139068,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9331406950950624,0.3946342766284942,0.2775144875049591,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9527321457862854,0.4172267019748688,0.3969656229019165,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.8203299045562744,0.2687559127807617,1.2192270755767822,291.0403747558594,291.1499938964844,287.92608642578125,286.7265319824219,291.0323486328125,296.941162109375,291.039794921875,1.0,0.562767744064331,1.0,1.0,0.397558718919754,1.0,-3.0960946083068848,2.029859781265259,1.0662349462509155,1.3316190242767334,0.0,0.0,0.0,121.08702087402344,100.0,-13.335430145263672,-0.0,2329.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8363298773765564,0.2765890061855316,0.2510474622249603,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9857224225997924,0.4485308527946472,0.4262712597846985,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.941465437412262,0.3904719650745392,0.2745307385921478,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.960759937763214,0.413030207157135,0.3928981721401214,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.825965166091919,0.2656631469726562,1.2047829627990725,291.031494140625,291.1499938964844,287.86865234375,286.6903686523437,291.0246276855469,296.936767578125,291.0310363769531,1.0,0.5552608370780945,1.0,1.0,0.4018193185329437,1.0,-3.061330318450928,1.996429800987244,1.064900517463684,1.3059800863265991,0.0,0.0,0.0,115.86151885986328,103.0,-12.218485832214355,-0.0,2238.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8363298773765564,0.2765890061855316,0.2510474622249603,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9857224225997924,0.4485308527946472,0.4262712597846985,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.941465437412262,0.3904719650745392,0.2745307385921478,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.960759937763214,0.413030207157135,0.3928981721401214,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.825965166091919,0.2656631469726562,1.2047829627990725,291.031494140625,291.1499938964844,287.86865234375,286.6903686523437,291.0246276855469,296.936767578125,291.0310363769531,1.0,0.5552608370780945,1.0,1.0,0.4018193185329437,1.0,-3.061330318450928,1.996429800987244,1.064900517463684,1.3059800863265991,0.0,0.0,0.0,115.86151885986328,103.0,-12.218485832214355,-0.0,2238.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8333732485771179,0.2730548083782196,0.2479013055562973,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9833527207374572,0.4441019892692566,0.4221358597278595,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9380623698234558,0.3862308263778686,0.2716006636619568,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9577412605285645,0.408745527267456,0.3888944685459137,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8232746720314026,0.262494295835495,1.190698504447937,291.022705078125,291.1499938964844,287.8079833984375,286.6515197753906,291.0154113769531,296.9321594238281,291.0221862792969,1.0,0.5498266220092773,1.0,1.0,0.4060799181461334,1.0,-3.027308464050293,1.9636688232421875,1.063639760017395,1.2808758020401,0.0,0.0,0.0,114.3570327758789,106.0,-12.459111213684082,-0.0,2169.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8333732485771179,0.2730548083782196,0.2479013055562973,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9833527207374572,0.4441019892692566,0.4221358597278595,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9380623698234558,0.3862308263778686,0.2716006636619568,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9577412605285645,0.408745527267456,0.3888944685459137,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8232746720314026,0.262494295835495,1.190698504447937,291.022705078125,291.1499938964844,287.8079833984375,286.6515197753906,291.0154113769531,296.9321594238281,291.0221862792969,1.0,0.5498266220092773,1.0,1.0,0.4060799181461334,1.0,-3.027308464050293,1.9636688232421875,1.063639760017395,1.2808758020401,0.0,0.0,0.0,114.3570327758789,106.0,-12.459111213684082,-0.0,2169.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.8299607634544373,0.2712575793266296,0.2463321685791015,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.979977250099182,0.441850870847702,0.4200663864612579,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.9336367249488832,0.3840778172016144,0.2701371610164642,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.9536340832710266,0.4065671861171722,0.3868913948535919,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.820000171661377,0.2608788013458252,1.183671951293945,291.017822265625,291.1499938964844,287.77655029296875,286.6311950683594,291.0101318359375,296.9297790527344,291.01727294921875,1.0,0.5475974678993225,1.0,1.0,0.4082102179527282,1.0,-3.0103201866149902,1.9474084377288816,1.0629117488861084,1.2684412002563477,0.0,0.0,0.0,114.42723846435548,106.0,-13.04483413696289,-0.0,2140.379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8257648348808289,0.2694425880908966,0.2447592318058014,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.9755581617355348,0.4395774304866791,0.4179888069629669,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.9280746579170228,0.3819053769111633,0.2686696350574493,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.9483592510223388,0.4043669402599334,0.3848806619644165,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8158999085426331,0.2592442333698272,1.1766228675842283,291.0138854980469,291.1499938964844,287.7444763183594,286.6103210449219,291.0079650878906,296.9273376464844,291.0135498046875,1.0,0.5455754399299622,1.0,1.0,0.4108081459999084,1.0,-2.993276834487915,1.930000901222229,1.063275933265686,1.254875421524048,0.0,0.0,0.0,114.85250091552734,109.0,-11.435178756713867,-0.0,2112.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.8158483505249023,0.2657772600650787,0.2416034489870071,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086364746094,0.9643313884735109,0.434981495141983,0.4138101935386657,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.9150266647338868,0.3775209188461303,0.265723705291748,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086364746094,0.9354295134544371,0.3999174237251282,0.3808361291885376,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.8058806657791138,0.255930095911026,1.162439227104187,291.0086364746094,291.1499938964844,287.6784973144531,286.567138671875,291.0035095214844,296.9224853515625,291.00830078125,1.0,0.5419735908508301,1.0,1.0,0.4160040020942688,1.0,-2.9590072631835938,1.89518678188324,1.063820481300354,1.227783441543579,0.0,0.0,0.0,116.44855499267578,112.0,-8.624846458435059,-0.0,2062.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.8158483505249023,0.2657772600650787,0.2416034489870071,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086364746094,0.9643313884735109,0.434981495141983,0.4138101935386657,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.9150266647338868,0.3775209188461303,0.265723705291748,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086364746094,0.9354295134544371,0.3999174237251282,0.3808361291885376,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.8058806657791138,0.255930095911026,1.162439227104187,291.0086364746094,291.1499938964844,287.6784973144531,286.567138671875,291.0035095214844,296.9224853515625,291.00830078125,1.0,0.5419735908508301,1.0,1.0,0.4160040020942688,1.0,-2.9590072631835938,1.89518678188324,1.063820481300354,1.227783441543579,0.0,0.0,0.0,116.44855499267578,112.0,-8.624846458435059,-0.0,2062.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.8045019507408142,0.2620648443698883,0.2384288758039474,296.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.9509450793266296,0.4303187727928161,0.4095937311649322,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.9016762375831604,0.3730823993682861,0.2627586126327514,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.9209710359573364,0.3954021036624908,0.3767543733119964,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.7944499850273132,0.2525592148303985,1.1481138467788696,291.00311279296875,291.1499938964844,287.6105041503906,286.5222473144531,290.9980163574219,296.9176940917969,291.00274658203125,1.0,0.5387418866157532,1.0,1.0,0.4211998879909515,1.0,-2.92443323135376,1.860556364059448,1.0638768672943115,1.200943112373352,0.0,0.0,0.0,118.66590881347656,115.0,-8.04357624053955,-0.0,2015.1331787109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.8045019507408142,0.2620648443698883,0.2384288758039474,296.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.9509450793266296,0.4303187727928161,0.4095937311649322,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.9016762375831604,0.3730823993682861,0.2627586126327514,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.9209710359573364,0.3954021036624908,0.3767543733119964,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.7944499850273132,0.2525592148303985,1.1481138467788696,291.00311279296875,291.1499938964844,287.6105041503906,286.5222473144531,290.9980163574219,296.9176940917969,291.00274658203125,1.0,0.5387418866157532,1.0,1.0,0.4211998879909515,1.0,-2.92443323135376,1.860556364059448,1.0638768672943115,1.200943112373352,0.0,0.0,0.0,118.66590881347656,115.0,-8.04357624053955,-0.0,2015.1331787109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.7925090193748474,0.2583103477954864,0.2352266311645507,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999694824219,0.9364300966262816,0.4255938231945038,0.4053292572498321,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.8888469934463501,0.3685949146747589,0.2597670555114746,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999694824219,0.906760036945343,0.390825867652893,0.3726258873939514,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.7828291654586792,0.2491374313831329,1.1336134672164917,290.9999694824219,291.1499938964844,287.5408630371094,286.4760131835937,290.996826171875,296.9129638671875,290.999755859375,1.0,0.5357127785682678,1.0,1.0,0.4270369112491607,1.0,-2.8894710540771484,1.8244742155075075,1.0649968385696411,1.1727393865585327,0.0,0.0,0.0,121.23040008544922,118.0,-4.947366714477539,-0.0,1970.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.7925090193748474,0.2583103477954864,0.2352266311645507,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999694824219,0.9364300966262816,0.4255938231945038,0.4053292572498321,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.8888469934463501,0.3685949146747589,0.2597670555114746,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999694824219,0.906760036945343,0.390825867652893,0.3726258873939514,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.7828291654586792,0.2491374313831329,1.1336134672164917,290.9999694824219,291.1499938964844,287.5408630371094,286.4760131835937,290.996826171875,296.9129638671875,290.999755859375,1.0,0.5357127785682678,1.0,1.0,0.4270369112491607,1.0,-2.8894710540771484,1.8244742155075075,1.0649968385696411,1.1727393865585327,0.0,0.0,0.0,121.23040008544922,118.0,-4.947366714477539,-0.0,1970.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.7807484865188599,0.2545251548290252,0.2320020794868469,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.9217888116836548,0.4208176732063293,0.4010219871997833,296.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8763499855995178,0.3640706539154053,0.2567538022994995,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8939474821090698,0.3861995041370392,0.3684554994106293,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.7715148329734802,0.2456744462251663,1.1189533472061155,290.998046875,291.1499938964844,287.4700012207031,286.42877197265625,290.9954528808594,296.908447265625,290.99786376953125,1.0,0.532801628112793,1.0,1.0,0.4328739643096924,1.0,-2.854163646697998,1.7885699272155762,1.065593719482422,1.1447871923446655,0.0,0.0,0.0,123.98214721679688,121.0,-3.340839147567749,-0.0,1926.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.7807484865188599,0.2545251548290252,0.2320020794868469,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.9217888116836548,0.4208176732063293,0.4010219871997833,296.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8763499855995178,0.3640706539154053,0.2567538022994995,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8939474821090698,0.3861995041370392,0.3684554994106293,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.7715148329734802,0.2456744462251663,1.1189533472061155,290.998046875,291.1499938964844,287.4700012207031,286.42877197265625,290.9954528808594,296.908447265625,290.99786376953125,1.0,0.532801628112793,1.0,1.0,0.4328739643096924,1.0,-2.854163646697998,1.7885699272155762,1.065593719482422,1.1447871923446655,0.0,0.0,0.0,123.98214721679688,121.0,-3.340839147567749,-0.0,1926.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.7750374674797058,0.2526197731494903,0.2303801476955413,296.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.9147242903709412,0.4184088706970215,0.3988507688045501,296.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8703098893165588,0.3617935180664062,0.2552381157875061,296.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8877441883087158,0.3838663399219513,0.3663533627986908,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.7660489082336426,0.2439273297786712,1.1115611791610718,290.9971618652344,291.1499938964844,287.4342346191406,286.4048767089844,290.99468994140625,296.90625,290.9969482421875,1.0,0.5313740968704224,1.0,1.0,0.4357925057411194,1.0,-2.836371898651123,1.7707006931304932,1.0656710863113403,1.1309242248535156,0.0,0.0,0.0,125.40170288085938,121.0,-2.966515302658081,-0.0,1904.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.7694720029830933,0.2507067620754242,0.2287517338991165,296.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.9080144166946412,0.4159876704216003,0.3966682255268097,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.864439845085144,0.3595075309276581,0.2537164688110351,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.8816805481910706,0.3815213143825531,0.3642403185367584,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.7607386708259583,0.242171049118042,1.1041297912597656,290.99664306640625,291.1499938964844,287.3983154296875,286.380859375,290.99493408203125,296.90411376953125,290.9965209960937,1.0,0.5299586057662964,1.0,1.0,0.4388486742973327,1.0,-2.8184914588928223,1.7525739669799805,1.0659174919128418,1.1168230772018433,0.0,0.0,0.0,126.8380126953125,124.0,-2.0618369579315186,-0.0,1883.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.7588120102882385,0.2468600124120712,0.2254760712385177,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.8958485126495361,0.4111091494560241,0.3922686576843261,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.8532297611236572,0.3549117147922516,0.2506561279296875,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.870013952255249,0.3767967820167541,0.3599814176559448,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.7505993843078613,0.23863185942173,1.0891478061676023,290.99676513671875,291.1499938964844,287.32623291015625,286.33258056640625,290.9956970214844,296.8999328613281,290.99664306640625,1.0,0.5271570086479187,1.0,1.0,0.4449610114097595,1.0,-2.782464504241944,1.7164753675460815,1.0659892559051514,1.088832139968872,0.0,0.0,0.0,129.7476806640625,127.0,-0.4618957042694092,-0.0,1840.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.7588120102882385,0.2468600124120712,0.2254760712385177,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.8958485126495361,0.4111091494560241,0.3922686576843261,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.8532297611236572,0.3549117147922516,0.2506561279296875,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.870013952255249,0.3767967820167541,0.3599814176559448,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.7505993843078613,0.23863185942173,1.0891478061676023,290.99676513671875,291.1499938964844,287.32623291015625,286.33258056640625,290.9956970214844,296.8999328613281,290.99664306640625,1.0,0.5271570086479187,1.0,1.0,0.4449610114097595,1.0,-2.782464504241944,1.7164753675460815,1.0659892559051514,1.088832139968872,0.0,0.0,0.0,129.7476806640625,127.0,-0.4618957042694092,-0.0,1840.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.997314453125,0.7488016486167908,0.2429851740598678,0.2221760153770446,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.8843486905097961,0.406182199716568,0.3878242373466491,296.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.8427193760871887,0.350284606218338,0.2475743591785431,296.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.8590062260627747,0.3720267415046692,0.3556801676750183,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.997314453125,0.7410854697227478,0.2350580543279647,1.074013113975525,290.9973449707031,291.1499938964844,287.2541809082031,286.2843017578125,290.9967346191406,296.8959655761719,290.99725341796875,1.0,0.5243850350379944,1.0,1.0,0.4510733485221863,1.0,-2.746095895767212,1.6806529760360718,1.06544291973114,1.0611900091171265,0.0,0.0,0.0,132.68568420410156,130.0,0.493699312210083,-0.0,1799.0343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.997314453125,0.7488016486167908,0.2429851740598678,0.2221760153770446,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.8843486905097961,0.406182199716568,0.3878242373466491,296.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.8427193760871887,0.350284606218338,0.2475743591785431,296.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.8590062260627747,0.3720267415046692,0.3556801676750183,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.997314453125,0.7410854697227478,0.2350580543279647,1.074013113975525,290.9973449707031,291.1499938964844,287.2541809082031,286.2843017578125,290.9967346191406,296.8959655761719,290.99725341796875,1.0,0.5243850350379944,1.0,1.0,0.4510733485221863,1.0,-2.746095895767212,1.6806529760360718,1.06544291973114,1.0611900091171265,0.0,0.0,0.0,132.68568420410156,130.0,0.493699312210083,-0.0,1799.0343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7393937110900879,0.2390820384025573,0.2188505381345749,296.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8733974099159241,0.401206761598587,0.3833339810371399,296.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8328220248222351,0.3456274569034576,0.244471326470375,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8486522436141968,0.3672118782997131,0.3513363599777221,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7320941090583801,0.2314502596855163,1.0587257146835327,290.9984741210937,291.1499938964844,287.1824951171875,286.2363586425781,290.9983215332031,296.89215087890625,290.9984130859375,1.0,0.5216356515884399,1.0,1.0,0.4571965932846069,1.0,-2.7093825340271,1.6450845003128052,1.064298152923584,1.033874750137329,0.0,0.0,0.0,135.6383514404297,118.0,1.3475104570388794,-0.0,1757.5975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7393937110900879,0.2390820384025573,0.2188505381345749,296.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8733974099159241,0.401206761598587,0.3833339810371399,296.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8328220248222351,0.3456274569034576,0.244471326470375,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8486522436141968,0.3672118782997131,0.3513363599777221,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.7320941090583801,0.2314502596855163,1.0587257146835327,290.9984741210937,291.1499938964844,287.1824951171875,286.2363586425781,290.9983215332031,296.89215087890625,290.9984130859375,1.0,0.5216356515884399,1.0,1.0,0.4571965932846069,1.0,-2.7093825340271,1.6450845003128052,1.064298152923584,1.033874750137329,0.0,0.0,0.0,135.6383514404297,118.0,1.3475104570388794,-0.0,1757.5975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.7377435564994812,0.2351627796888351,0.2152851223945617,296.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.872437059879303,0.3961909413337707,0.3785703182220459,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.8317041397094727,0.3409489691257477,0.2411792874336242,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.8475705981254578,0.3623601794242859,0.3467225432395935,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.7306323051452637,0.2278161942958831,1.0422037839889526,291.000244140625,291.1499938964844,287.11163330078125,286.1891174316406,291.0005187988281,296.8885192871094,291.00018310546875,1.0,0.5142782330513,1.0,1.0,0.4633198082447052,1.0,-2.670021772384644,1.6084598302841189,1.061561942100525,1.0061252117156982,0.0,0.0,0.0,132.6410675048828,106.0,2.198939085006714,-0.0,1686.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.7377435564994812,0.2351627796888351,0.2152851223945617,296.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.872437059879303,0.3961909413337707,0.3785703182220459,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.8317041397094727,0.3409489691257477,0.2411792874336242,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.8475705981254578,0.3623601794242859,0.3467225432395935,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.7306323051452637,0.2278161942958831,1.0422037839889526,291.000244140625,291.1499938964844,287.11163330078125,286.1891174316406,291.0005187988281,296.8885192871094,291.00018310546875,1.0,0.5142782330513,1.0,1.0,0.4633198082447052,1.0,-2.670021772384644,1.6084598302841189,1.061561942100525,1.0061252117156982,0.0,0.0,0.0,132.6410675048828,106.0,2.198939085006714,-0.0,1686.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013427734375,0.7389110326766968,0.2332070469856262,0.2134466916322708,296.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8745496273040771,0.3936748504638672,0.3761188685894012,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8334207534790039,0.3386090993881225,0.2394871562719345,296.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.849419355392456,0.3599274158477783,0.3443472385406494,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013427734375,0.7318514585494995,0.2259971648454666,1.0336390733718872,291.0013732910156,291.1499938964844,287.0766296386719,286.16583251953125,291.0019226074219,296.8868713378906,291.0013427734375,1.0,0.5096005797386169,1.0,1.0,0.4663814306259155,1.0,-2.649687528610229,1.5899596214294434,1.059727907180786,0.9921934604644777,0.0,0.0,0.0,129.61241149902344,106.0,2.6675589084625244,-0.0,1643.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.7410521507263184,0.2312548905611038,0.2115871459245681,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.8779353499412537,0.3911545276641845,0.3736376762390136,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.8362505435943604,0.3362695276737213,0.2377763539552688,296.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.8524459004402161,0.357491135597229,0.3419428765773773,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.7340184450149536,0.2241783440113067,1.02495276927948,291.0025329589844,291.1499938964844,287.0419921875,286.14288330078125,291.0030517578125,296.88531494140625,291.00250244140625,1.0,0.5044435858726501,1.0,1.0,0.469368040561676,1.0,-2.629089117050171,1.5715861320495603,1.0575031042099,0.9784439206123352,0.0,0.0,0.0,125.93599700927734,94.0,2.879438877105713,-0.0,1597.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7479534149169922,0.2273589074611663,0.2078249305486679,296.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.8881085515022278,0.3860993981361389,0.3686079084873199,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.844909131526947,0.3315892815589905,0.2343144118785858,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.8616936206817627,0.3526064455509186,0.337069034576416,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.74088054895401,0.2205410003662109,1.0073256492614746,291.0050964355469,291.1499938964844,286.9739990234375,286.0979919433594,291.0061340332031,296.88250732421875,291.0050964355469,1.0,0.4930525422096252,1.0,1.0,0.4753412902355194,1.0,-2.5873281955718994,1.5349053144454956,1.0524227619171145,0.9511295557022096,0.0,0.0,0.0,117.21935272216795,82.0,3.5212504863739014,-0.0,1501.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7479534149169922,0.2273589074611663,0.2078249305486679,296.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.8881085515022278,0.3860993981361389,0.3686079084873199,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.844909131526947,0.3315892815589905,0.2343144118785858,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.8616936206817627,0.3526064455509186,0.337069034576416,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.74088054895401,0.2205410003662109,1.0073256492614746,291.0050964355469,291.1499938964844,286.9739990234375,286.0979919433594,291.0061340332031,296.88250732421875,291.0050964355469,1.0,0.4930525422096252,1.0,1.0,0.4753412902355194,1.0,-2.5873281955718994,1.5349053144454956,1.0524227619171145,0.9511295557022096,0.0,0.0,0.0,117.21935272216795,82.0,3.5212504863739014,-0.0,1501.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.7583175897598267,0.2234727144241333,0.2040282785892486,296.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.9025973081588744,0.381026417016983,0.3635149598121643,296.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.857557475566864,0.3269079625606537,0.2308176904916763,296.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.8751473426818848,0.3477067947387695,0.3321348130702972,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.7510814070701599,0.2169042825698852,0.9894841313362122,291.0087280273437,291.1499938964844,286.90802001953125,286.05487060546875,291.0106811523437,296.88006591796875,291.0087890625,1.0,0.4806467294692993,1.0,1.0,0.4813145101070404,1.0,-2.545079231262207,1.4984384775161743,1.0466407537460327,0.924128234386444,0.0,0.0,0.0,107.3615951538086,70.0,4.831966400146484,-0.0,1402.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.7583175897598267,0.2234727144241333,0.2040282785892486,296.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.9025973081588744,0.381026417016983,0.3635149598121643,296.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.857557475566864,0.3269079625606537,0.2308176904916763,296.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.8751473426818848,0.3477067947387695,0.3321348130702972,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.7510814070701599,0.2169042825698852,0.9894841313362122,291.0087280273437,291.1499938964844,286.90802001953125,286.05487060546875,291.0106811523437,296.88006591796875,291.0087890625,1.0,0.4806467294692993,1.0,1.0,0.4813145101070404,1.0,-2.545079231262207,1.4984384775161743,1.0466407537460327,0.924128234386444,0.0,0.0,0.0,107.3615951538086,70.0,4.831966400146484,-0.0,1402.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.7727347612380981,0.2195933312177658,0.20021353662014,296.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.9234172701835632,0.3759349286556244,0.3583784401416778,296.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.8749046325683594,0.3222240805625915,0.2273000925779342,296.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.8933639526367188,0.3427913784980774,0.3271596431732178,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.7652541995048523,0.2132666558027267,0.9715158343315125,291.0126647949219,291.1499938964844,286.8445129394531,286.0137634277344,291.0147705078125,296.8778991699219,291.0126953125,1.0,0.4675273299217224,1.0,1.0,0.4870112538337707,1.0,-2.5025315284729004,1.4628239870071411,1.0397075414657593,0.8980337381362915,0.0,0.0,0.0,96.85543823242188,58.0,5.287187099456787,-0.0,1303.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.7727347612380981,0.2195933312177658,0.20021353662014,296.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.9234172701835632,0.3759349286556244,0.3583784401416778,296.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.8749046325683594,0.3222240805625915,0.2273000925779342,296.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.8933639526367188,0.3427913784980774,0.3271596431732178,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.7652541995048523,0.2132666558027267,0.9715158343315125,291.0126647949219,291.1499938964844,286.8445129394531,286.0137634277344,291.0147705078125,296.8778991699219,291.0126953125,1.0,0.4675273299217224,1.0,1.0,0.4870112538337707,1.0,-2.5025315284729004,1.4628239870071411,1.0397075414657593,0.8980337381362915,0.0,0.0,0.0,96.85543823242188,58.0,5.287187099456787,-0.0,1303.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.7923961877822876,0.2157160192728042,0.1963866800069809,296.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.9515224695205688,0.3708215653896332,0.353206068277359,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8983173966407776,0.317533940076828,0.223766952753067,296.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.9185539484024048,0.3378570079803467,0.3221513926982879,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.7846994400024414,0.2096244096755981,0.9534571766853333,291.0174560546875,291.1499938964844,286.7838134765625,285.97509765625,291.0205993652344,296.8759765625,291.017578125,1.0,0.4538620114326477,1.0,1.0,0.4927079975605011,1.0,-2.4597606658935547,1.427558660507202,1.032202124595642,0.8723247647285461,0.0,0.0,0.0,85.99092102050781,46.0,6.550433158874512,-0.0,1206.2974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
