time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.7923961877822876,0.2157160192728042,0.1963866800069809,296.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.9515224695205688,0.3708215653896332,0.353206068277359,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8983173966407776,0.317533940076828,0.223766952753067,296.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.9185539484024048,0.3378570079803467,0.3221513926982879,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.7846994400024414,0.2096244096755981,0.9534571766853333,291.0174560546875,291.1499938964844,286.7838134765625,285.97509765625,291.0205993652344,296.8759765625,291.017578125,1.0,0.4538620114326477,1.0,1.0,0.4927079975605011,1.0,-2.4597606658935547,1.427558660507202,1.032202124595642,0.8723247647285461,0.0,0.0,0.0,85.99092102050781,46.0,6.550433158874512,-0.0,1206.2974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.8047538995742798,0.2137787789106369,0.1944707632064819,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9674693942070008,0.3682579100131988,0.3506090939044952,296.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.913510262966156,0.3151875734329223,0.2219964265823364,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9355156421661376,0.3353837728500366,0.3196374177932739,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.7970125079154968,0.207801803946495,0.9444031715393066,291.0204467773437,291.1499938964844,286.75469970703125,285.956787109375,291.0242614746094,296.8750915527344,291.0206298828125,1.0,0.4468542337417602,1.0,1.0,0.4955563545227051,1.0,-2.4383137226104736,1.410061955451965,1.0282517671585083,0.8596137762069702,0.0,0.0,0.0,80.4775619506836,46.0,7.480682373046875,-0.0,1158.2628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.8186286687850952,0.2118425220251083,0.1925542950630188,296.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.9839858412742616,0.3656899034976959,0.3480064272880554,296.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.9328787922859192,0.3128405511379242,0.2202242761850357,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.9547783136367798,0.3329068422317505,0.3171183466911316,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.811346173286438,0.2059782445430755,0.9353375434875488,291.0234375,291.1499938964844,286.7264099121094,285.939208984375,291.02685546875,296.874267578125,291.0235290527344,1.0,0.4397416710853576,1.0,1.0,0.4981805682182312,1.0,-2.416837692260742,1.3930538892745972,1.023783802986145,0.8473926782608032,0.0,0.0,0.0,74.9310531616211,49.0,7.641411781311035,-0.0,1110.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8305251002311707,0.2079586684703827,0.1889124065637588,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9972788691520692,0.3605308830738067,0.3429891467094421,296.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9506955146789552,0.308132916688919,0.2168260365724563,296.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.971222162246704,0.3279321491718292,0.3122702836990356,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8234826922416687,0.2023193538188934,0.9181493520736694,291.0291442871094,291.1499938964844,286.67266845703125,285.9064025878906,291.03350830078125,296.87261962890625,291.0293273925781,1.0,0.4301110208034515,1.0,1.0,0.5034289956092834,1.0,-2.3758745193481445,1.3605060577392578,1.0153684616088867,0.8239344954490662,0.0,0.0,0.0,69.14690399169922,67.0,8.23630142211914,-0.0,1042.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8305251002311707,0.2079586684703827,0.1889124065637588,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9972788691520692,0.3605308830738067,0.3429891467094421,296.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9506955146789552,0.308132916688919,0.2168260365724563,296.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.971222162246704,0.3279321491718292,0.3122702836990356,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8234826922416687,0.2023193538188934,0.9181493520736694,291.0291442871094,291.1499938964844,286.67266845703125,285.9064025878906,291.03350830078125,296.87261962890625,291.0293273925781,1.0,0.4301110208034515,1.0,1.0,0.5034289956092834,1.0,-2.3758745193481445,1.3605060577392578,1.0153684616088867,0.8239344954490662,0.0,0.0,0.0,69.14690399169922,67.0,8.23630142211914,-0.0,1042.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8100755214691162,0.2040318548679351,0.1855641454458236,296.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.9769855737686156,0.3553238213062286,0.3382730185985565,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.9234722852706908,0.303386926651001,0.2136576622724533,296.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.94575035572052,0.3229118883609772,0.3077259063720703,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8027851581573486,0.1986224800348281,0.9024436473846436,291.0365905761719,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8708190917969,291.03692626953125,1.0,0.4279041588306427,1.0,1.0,0.5086774230003357,1.0,-2.338053226470948,1.330091953277588,1.0079612731933594,0.8018868565559387,0.0,0.0,0.0,72.1631851196289,85.0,10.19814109802246,-0.0,1013.6812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8100755214691162,0.2040318548679351,0.1855641454458236,296.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.9769855737686156,0.3553238213062286,0.3382730185985565,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.9234722852706908,0.303386926651001,0.2136576622724533,296.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.94575035572052,0.3229118883609772,0.3077259063720703,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8027851581573486,0.1986224800348281,0.9024436473846436,291.0365905761719,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8708190917969,291.03692626953125,1.0,0.4279041588306427,1.0,1.0,0.5086774230003357,1.0,-2.338053226470948,1.330091953277588,1.0079612731933594,0.8018868565559387,0.0,0.0,0.0,72.1631851196289,85.0,10.19814109802246,-0.0,1013.6812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.7734063863754272,0.2000368535518646,0.1823660880327224,296.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.9323205351829528,0.3500502109527588,0.333715945482254,296.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.8807706236839294,0.2985820770263672,0.2106122970581054,296.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.8996335864067078,0.317827045917511,0.3033424615859985,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.7666617035865784,0.1948636323213577,0.8875174522399902,291.0439758300781,291.1499938964844,286.5777893066406,285.85162353515625,291.0496520996094,296.86865234375,291.04425048828125,1.0,0.4301346242427826,1.0,1.0,0.5133011341094971,1.0,-2.301882028579712,1.3019882440567017,0.999893844127655,0.7817883491516113,0.0,0.0,0.0,80.78150939941406,103.0,10.09859561920166,-0.0,1009.7789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.7734063863754272,0.2000368535518646,0.1823660880327224,296.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.9323205351829528,0.3500502109527588,0.333715945482254,296.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.8807706236839294,0.2985820770263672,0.2106122970581054,296.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.8996335864067078,0.317827045917511,0.3033424615859985,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.7666617035865784,0.1948636323213577,0.8875174522399902,291.0439758300781,291.1499938964844,286.5777893066406,285.85162353515625,291.0496520996094,296.86865234375,291.04425048828125,1.0,0.4301346242427826,1.0,1.0,0.5133011341094971,1.0,-2.301882028579712,1.3019882440567017,0.999893844127655,0.7817883491516113,0.0,0.0,0.0,80.78150939941406,103.0,10.09859561920166,-0.0,1009.7789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.7384344935417175,0.1959704458713531,0.1792294681072235,296.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8863778710365295,0.3447039425373077,0.3292230665683746,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.8412593603134155,0.2937128245830536,0.2076200246810913,296.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.8581646680831909,0.3126716613769531,0.299025297164917,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.7326734066009521,0.1910350322723388,0.8729128241539001,291.0520935058594,291.1499938964844,286.5375061035156,285.8303527832031,291.0590209960937,296.8660583496094,291.0524597167969,1.0,0.4351985156536102,1.0,1.0,0.5179248452186584,1.0,-2.266393184661865,1.2745912075042725,0.9918019771575928,0.7622318863868713,0.0,0.0,0.0,92.82302856445312,106.0,11.321231842041016,-0.0,1019.7627563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.7384344935417175,0.1959704458713531,0.1792294681072235,296.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8863778710365295,0.3447039425373077,0.3292230665683746,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.8412593603134155,0.2937128245830536,0.2076200246810913,296.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.8581646680831909,0.3126716613769531,0.299025297164917,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.7326734066009521,0.1910350322723388,0.8729128241539001,291.0520935058594,291.1499938964844,286.5375061035156,285.8303527832031,291.0590209960937,296.8660583496094,291.0524597167969,1.0,0.4351985156536102,1.0,1.0,0.5179248452186584,1.0,-2.266393184661865,1.2745912075042725,0.9918019771575928,0.7622318863868713,0.0,0.0,0.0,92.82302856445312,106.0,11.321231842041016,-0.0,1019.7627563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.7265099287033081,0.1939160078763961,0.1775961071252823,296.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.8712705969810486,0.342007428407669,0.3269069492816925,296.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8279523849487305,0.2912583947181701,0.2060747146606445,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8441375494003296,0.3100711703300476,0.2967976331710815,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.7208941578865051,0.1890969574451446,0.865280032157898,291.0569152832031,291.1499938964844,286.5193176269531,285.8213806152344,291.064697265625,296.8646545410156,291.0573425292969,1.0,0.4364261329174042,1.0,1.0,0.5202367305755615,1.0,-2.247950315475464,1.2606137990951538,0.9873363971710204,0.7523428797721863,0.0,0.0,0.0,97.66649627685548,106.0,12.45681858062744,-0.0,1019.3455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.7166290283203125,0.1918559223413467,0.175923615694046,296.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.8593515753746033,0.3393013775348663,0.3245467841625213,296.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8172084093093872,0.2887974083423614,0.2044988423585891,296.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8331133723258972,0.3074615001678467,0.2945262193679809,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.7108312249183655,0.1871490329504013,0.8574364185333252,291.0616149902344,291.1499938964844,286.50250244140625,285.8135986328125,291.0684509277344,296.8632202148437,291.0618896484375,1.0,0.4371626079082489,1.0,1.0,0.522149384021759,1.0,-2.2290639877319336,1.2470741271972656,0.981989860534668,0.7429676651954651,0.0,0.0,0.0,101.6775360107422,94.0,12.299127578735352,-0.0,1015.2727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7076690793037415,0.1877315789461136,0.1723152995109558,296.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.8503588438034058,0.3338657915592193,0.3195338547229767,296.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.8084492087364197,0.2838625013828277,0.2011378407478332,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.8245397210121155,0.3022203147411346,0.289692223072052,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7017187476158142,0.1832334101200103,0.8403707146644592,291.070068359375,291.1499938964844,286.47320556640625,285.8017578125,291.0776062011719,296.8604431152344,291.0704345703125,1.0,0.4325717687606811,1.0,1.0,0.525974690914154,1.0,-2.1883699893951416,1.2186448574066162,0.9697250723838806,0.7235118746757507,0.0,0.0,0.0,102.86150360107422,82.0,12.28762435913086,-0.0,978.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7076690793037415,0.1877315789461136,0.1723152995109558,296.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.8503588438034058,0.3338657915592193,0.3195338547229767,296.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.8084492087364197,0.2838625013828277,0.2011378407478332,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.8245397210121155,0.3022203147411346,0.289692223072052,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7017187476158142,0.1832334101200103,0.8403707146644592,291.070068359375,291.1499938964844,286.47320556640625,285.8017578125,291.0776062011719,296.8604431152344,291.0704345703125,1.0,0.4325717687606811,1.0,1.0,0.525974690914154,1.0,-2.1883699893951416,1.2186448574066162,0.9697250723838806,0.7235118746757507,0.0,0.0,0.0,102.86150360107422,82.0,12.28762435913086,-0.0,978.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.7066959738731384,0.0,0.1685411036014557,296.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.8508438467979431,0.0,0.3143173158168793,296.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.8086296319961548,0.0,0.1976371705532074,296.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.8247174024581909,0.0,0.2846567332744598,296.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.7008674144744873,0.0,0.8223655223846436,291.0805969238281,294.1499938964844,286.45001220703125,285.7951965332031,291.0901794433594,296.8580322265625,291.08111572265625,0.0,0.0,1.0,1.0,0.5297999382019043,1.0,-2.14569354057312,1.1893737316131592,0.9563198685646056,0.7035910487174988,0.0,0.0,0.0,99.10326385498048,60.0,14.496221542358398,-0.0,923.3109741210938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.7066959738731384,0.0,0.1685411036014557,296.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.8508438467979431,0.0,0.3143173158168793,296.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.8086296319961548,0.0,0.1976371705532074,296.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.8247174024581909,0.0,0.2846567332744598,296.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.7008674144744873,0.0,0.8223655223846436,291.0805969238281,294.1499938964844,286.45001220703125,285.7951965332031,291.0901794433594,296.8580322265625,291.08111572265625,0.0,0.0,1.0,1.0,0.5297999382019043,1.0,-2.14569354057312,1.1893737316131592,0.9563198685646056,0.7035910487174988,0.0,0.0,0.0,99.10326385498048,60.0,14.496221542358398,-0.0,923.3109741210938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0007095494656823,296.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0012500344309955,297.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0007963077514432,296.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0011408636346459,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0034729477483779,291.1630859375,294.1499938964844,286.4302978515625,285.7915344238281,290.274169921875,294.5517578125,291.11578369140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178799510002136,1.0,0.0134971216320991,0.0010615197243168,-0.0145586412400007,-0.018740827217698,0.0,0.0,0.0,0.0673753023147583,60.0,-20.13748359680176,-0.0,-5.334003617463168e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0007095494656823,296.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0012500344309955,297.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0007963077514432,296.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0011408636346459,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0034729477483779,291.1630859375,294.1499938964844,286.4302978515625,285.7915344238281,290.274169921875,294.5517578125,291.11578369140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178799510002136,1.0,0.0134971216320991,0.0010615197243168,-0.0145586412400007,-0.018740827217698,0.0,0.0,0.0,0.0673753023147583,60.0,-20.13748359680176,-0.0,-5.334003617463168e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001159592502517,297.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001372543920297,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.75515868049115e-05,297.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001339665031991,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0005770907737314,291.1637878417969,294.1499938964844,286.420654296875,285.7898254394531,290.16619873046875,292.94976806640625,291.10748291015625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119199872016907,1.0,-0.0012744681444019,0.004501448944211,-0.003226980799809,-0.0227551311254501,0.0,0.0,0.0,-0.0097800977528095,60.0,-14.807543754577637,-0.0,-1.1072738459461109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.844379383139312e-05,297.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001041947689373,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,7.682397699682042e-05,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001040799397742,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004916723119094,291.1640014648437,294.1499938964844,286.4111328125,285.78814697265625,290.1293640136719,291.58673095703125,291.1044006347656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.905959963798523,1.0,-0.0010504132369533,0.0011398914502933,-8.947819151217118e-05,-0.0262078903615474,0.0,0.0,0.0,-0.009818086400628,60.0,-7.70646858215332,-0.0,-7.522801581671956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.786993905436248e-05,297.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001030735584208,297.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.612637273268774e-05,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.000103070953628,297.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004888791590929,291.1642150878906,294.1499938964844,286.4017639160156,285.7865600585937,290.09478759765625,290.4993896484375,291.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429772082716,5.1536908074467647e-08,0.001042925636284,-0.0275207292288541,0.0,0.0,0.0,-0.0102019552141428,60.0,-4.953530311584473,-0.0,-7.416670655402413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.791611228138208e-05,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001031106585287,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.615669164806604e-05,297.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001031105639412,297.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0004891114658676,291.1643981933594,294.1499938964844,286.3924865722656,285.7850036621094,290.0604553222656,289.6319580078125,291.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043438212946,1.094337775953136e-08,0.0010434272699058,-0.0277161262929439,0.0,0.0,0.0,-0.0102378716692328,60.0,-3.9433326721191406,-0.0,-7.423237491366309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.80077966232784e-05,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.000103207072243,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,7.622793782502413e-05,297.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001032069994835,297.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004895694437436,291.1646423339844,294.1499938964844,286.3796081542969,285.78289794921875,290.0122985839844,288.6980285644531,291.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444135405123,1.1057553983562233e-08,0.0010444024810567,-0.028015261515975,0.0,0.0,0.0,-0.0102945156395435,60.0,-3.511980056762696,-0.0,-7.437120785880327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.804802539292724e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001032494328683,297.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,7.625922444276512e-05,297.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001032493601087,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004897703765891,291.1647644042969,294.1499938964844,286.3743591308594,285.78204345703125,289.99249267578125,288.3922119140625,291.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4572455883026123,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.812838106881828e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001033340522553,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.632172491867095e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001033339794958,297.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0004901717766188,291.1649475097656,294.1499938964844,286.3643798828125,285.7804260253906,289.95477294921875,287.9092102050781,291.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.416027545928955,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.81944176601246e-05,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001034035885822,297.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,7.637309317942709e-05,297.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001034035230986,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0004905016394332,291.16510009765625,294.1499938964844,286.35662841796875,285.7791748046875,289.9253234863281,287.607177734375,291.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.4090538024902344,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.835290256887674e-05,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.000103570484498,297.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.649636245332658e-05,297.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001035704117384,297.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004912933218292,291.1654052734375,294.1499938964844,286.3393249511719,285.7763977050781,289.8589782714844,287.1123962402344,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.418703079223633,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.835290256887674e-05,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.000103570484498,297.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.649636245332658e-05,297.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001035704117384,297.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004912933218292,291.1654052734375,294.1499938964844,286.3393249511719,285.7763977050781,289.8589782714844,287.1123962402344,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.418703079223633,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.85210863291286e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001037475885823,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.662717689527199e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001037475158227,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0004921334329992,291.1656799316406,294.1499938964844,286.3223876953125,285.77362060546875,289.79345703125,286.8006896972656,291.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.435048818588257,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.85210863291286e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001037475885823,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.662717689527199e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001037475158227,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0004921334329992,291.1656799316406,294.1499938964844,286.3223876953125,285.77362060546875,289.79345703125,286.8006896972656,291.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.435048818588257,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.860802674666048e-05,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.000103839134681,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,7.669479964533821e-05,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001038390691974,297.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004925677203573,291.1658020019531,294.1499938964844,286.3140563964844,285.772216796875,289.760986328125,286.69122314453125,291.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.443561792373657,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.86964369076304e-05,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001039322378346,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,7.676355744479224e-05,297.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.000103932165075,297.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0004930093418806,291.1659240722656,294.1499938964844,286.3058166503906,285.7707824707031,289.7287292480469,286.6039733886719,291.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.4521026611328125,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.887631313176826e-05,297.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001041216528392,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.690346683375537e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001041215873556,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0004939078353345,291.1661376953125,294.1499938964844,286.2894897460937,285.7678527832031,289.6647644042969,286.4779357910156,291.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.469146013259888,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.887631313176826e-05,297.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001041216528392,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.690346683375537e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001041215873556,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0004939078353345,291.1661376953125,294.1499938964844,286.2894897460937,285.7678527832031,289.6647644042969,286.4779357910156,291.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.469146013259888,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.905800834530964e-05,297.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001043129886966,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.704479503445327e-05,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.000104312923213,297.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004948154673911,291.1663513183594,294.1499938964844,286.2734680175781,285.7647705078125,289.6015930175781,286.3957824707031,291.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.486057996749878,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.905800834530964e-05,297.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001043129886966,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.704479503445327e-05,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.000104312923213,297.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004948154673911,291.1663513183594,294.1499938964844,286.2734680175781,285.7647705078125,289.6015930175781,286.3957824707031,291.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.486057996749878,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.923883044393732e-05,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001045034005073,297.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,7.718543929513544e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001045033350237,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004957186756655,291.16650390625,294.1499938964844,286.25762939453125,285.7614440917969,289.5391845703125,286.34039306640625,291.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5027732849121094,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
