time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.923883044393732e-05,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001045034005073,297.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,7.718543929513544e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001045033350237,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004957186756655,291.16650390625,294.1499938964844,286.25762939453125,285.7614440917969,289.5391845703125,286.34039306640625,291.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5027732849121094,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.94161528069526e-05,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001046901306835,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.73233623476699e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001046900651999,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004966044798493,291.1666564941406,294.1499938964844,286.24200439453125,285.75787353515625,289.4775390625,286.30133056640625,291.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.5192348957061768,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.94161528069526e-05,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001046901306835,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.73233623476699e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001046900651999,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004966044798493,291.1666564941406,294.1499938964844,286.24200439453125,285.75787353515625,289.4775390625,286.30133056640625,291.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.5192348957061768,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.950272215064616e-05,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001047812838805,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,7.739068678347394e-05,297.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001047812256729,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004970369045622,291.1667175292969,294.1499938964844,286.2342529296875,285.7559814453125,289.447021484375,286.2856750488281,291.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.527352333068848,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.958750160876662e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001048705671564,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.745662878733128e-05,297.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001048705016728,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0004974603652954,291.166748046875,294.1499938964844,286.2265014648437,285.75396728515625,289.4166564941406,286.2719116210937,291.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.5353853702545166,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.975063585443422e-05,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001050423525157,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.758352148812264e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.000105042294308,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0004982752725481,291.1668395996094,294.1499938964844,286.21112060546875,285.74969482421875,289.3565368652344,286.24822998046875,291.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5511748790740967,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.975063585443422e-05,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001050423525157,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.758352148812264e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.000105042294308,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0004982752725481,291.1668395996094,294.1499938964844,286.21112060546875,285.74969482421875,289.3565368652344,286.24822998046875,291.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5511748790740967,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.9849836260546e-05,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001051468061632,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.766067574266344e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001051467479555,297.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004987707943655,291.1668701171875,294.1499938964844,286.2013244628906,285.7467041015625,289.3184509277344,286.2350158691406,291.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.5610697269439697,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.990364196710289e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001052034713211,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.770252705086023e-05,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001052034058375,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0004990395391359,291.1669006347656,294.1499938964844,286.1958312988281,285.7449645996094,289.2971496582031,286.2279968261719,291.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417493782696964e-08,0.0010645813308656,-0.0341905429959297,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.566559076309204,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001000449483399,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001053522719303,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,7.781243039062247e-05,297.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001053522137226,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0004997454234398,291.1669311523437,294.1499938964844,286.1805725097656,285.73974609375,289.238525390625,286.20977783203125,291.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.581504344940185,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001000449483399,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001053522719303,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,7.781243039062247e-05,297.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001053522137226,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0004997454234398,291.1669311523437,294.1499938964844,286.1805725097656,285.73974609375,289.238525390625,286.20977783203125,291.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.581504344940185,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001001734199235,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001054875610861,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.791235839249566e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001054874956025,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0005003871629014,291.1669311523437,294.1499938964844,286.1653137207031,285.7339782714844,289.1806335449219,286.1927185058594,291.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.59598970413208,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001001734199235,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001054875610861,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.791235839249566e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001054874956025,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0005003871629014,291.1669311523437,294.1499938964844,286.1653137207031,285.7339782714844,289.1806335449219,286.1927185058594,291.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.59598970413208,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001002326025627,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001055498796631,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.79583933763206e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001055498214554,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0005006827996112,291.1669311523437,294.1499938964844,286.1576538085937,285.7308654785156,289.1519470214844,286.1844482421875,291.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.6030569076538086,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001002883655019,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.000105608603917,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,7.800176535965875e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001056085384334,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0005009613232687,291.1669311523437,294.1499938964844,286.1499938964844,285.72760009765625,289.1234741210937,286.17633056640625,291.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.610007762908936,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001004000441753,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.000105726197944,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.808862574165687e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001057261397363,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0005015191854909,291.1668701171875,294.1499938964844,286.1346130371094,285.7205505371094,289.0670471191406,286.1602783203125,291.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698775295168,1.4035248518950992e-08,0.0010698634432628,-0.0358064211905002,0.0,0.0,0.0,-0.0117706814780831,60.0,-3.6237001419067374,-0.0,-7.804192136973145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001004000441753,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.000105726197944,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.808862574165687e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001057261397363,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0005015191854909,291.1668701171875,294.1499938964844,286.1346130371094,285.7205505371094,289.0670471191406,286.1602783203125,291.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698775295168,1.4035248518950992e-08,0.0010698634432628,-0.0358064211905002,0.0,0.0,0.0,-0.0117706814780831,60.0,-3.6237001419067374,-0.0,-7.804192136973145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001005158846965,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001058481866493,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,7.817873120075092e-05,297.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001058481284417,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.000502097827848,291.16680908203125,294.1499938964844,286.119140625,285.7127990722656,289.0113220214844,286.1444091796875,291.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834540963172,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.6375577449798575,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001005158846965,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001058481866493,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,7.817873120075092e-05,297.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001058481284417,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.000502097827848,291.16680908203125,294.1499938964844,286.119140625,285.7127990722656,289.0113220214844,286.1444091796875,291.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834540963172,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.6375577449798575,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.000100617071439,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001059547357726,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,7.825743523426354e-05,297.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001059546848409,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0005026033031754,291.16668701171875,294.1499938964844,286.1034851074219,285.7042541503906,288.956298828125,286.1285400390625,291.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305295614747138e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.651288270950317,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.000100617071439,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001059547357726,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,7.825743523426354e-05,297.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001059546848409,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0005026033031754,291.16668701171875,294.1499938964844,286.1034851074219,285.7042541503906,288.956298828125,286.1285400390625,291.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305295614747138e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.651288270950317,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001006932070595,297.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001060349168255,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,7.831666152924299e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001060348586179,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0005029835738241,291.16656494140625,294.1499938964844,286.0876770019531,285.69488525390625,288.9019775390625,286.1126403808594,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.439997721064401e-08,0.0010729822097346,-0.0367603227496147,0.0,0.0,0.0,-0.0119514930993318,60.0,-3.6644253730773926,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001006932070595,297.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001060349168255,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,7.831666152924299e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001060348586179,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0005029835738241,291.16656494140625,294.1499938964844,286.0876770019531,285.69488525390625,288.9019775390625,286.1126403808594,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.439997721064401e-08,0.0010729822097346,-0.0367603227496147,0.0,0.0,0.0,-0.0119514930993318,60.0,-3.6644253730773926,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001007210812531,297.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001060642607626,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,7.833833660697564e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001060642098309,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.000503122806549,291.16650390625,294.1499938964844,286.0796813964844,285.6898803710937,288.8750915527344,286.10467529296875,291.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.6706972122192383,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001007426180876,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001060869399225,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.835509313736111e-05,297.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001060868889908,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0005032303743064,291.1664428710937,294.1499938964844,286.0716247558594,285.68463134765625,288.8483581542969,286.0966796875,291.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461351227623709e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.676768064498901,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.000100769844721,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001061156144714,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,7.8376273449976e-05,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001061155635397,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0005033664056099,291.166259765625,294.1499938964844,286.0553283691406,285.6734619140625,288.7954406738281,286.08056640625,291.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.4495093125788117e-08,0.0010737956035882,-0.0370090678334236,0.0,0.0,0.0,-0.0119986468926072,60.0,-3.688389778137207,-0.0,-7.86166580724057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.000100769844721,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001061156144714,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,7.8376273449976e-05,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001061155635397,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0005033664056099,291.166259765625,294.1499938964844,286.0553283691406,285.6734619140625,288.7954406738281,286.08056640625,291.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.4495093125788117e-08,0.0010737956035882,-0.0370090678334236,0.0,0.0,0.0,-0.0119986468926072,60.0,-3.688389778137207,-0.0,-7.86166580724057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001007794344332,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001061257062247,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,7.838373130653054e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001061256552929,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0005034143105149,291.1661071777344,294.1499938964844,286.0434265136719,285.664794921875,288.7577514648437,286.06884765625,291.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506902346056453e-08,0.0010738966520875,-0.0370399542152881,0.0,0.0,0.0,-0.0120045011863112,60.0,-3.6964168548583984,-0.0,-7.863145157216422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001007818063953,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001061282091541,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,7.838557939976454e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001061281509464,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0005034261848777,291.1660461425781,294.1499938964844,286.0387268066406,285.6612548828125,288.7431945800781,286.0642395019531,291.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739360004663,1.4509807577667289e-08,0.0010739214485511,-0.0370475500822067,0.0,0.0,0.0,-0.0120059419423341,60.0,-3.699500560760498,-0.0,-7.863508955097134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001007854807539,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001061320726876,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,7.838843885110691e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001061320217559,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0005034445202909,291.16583251953125,294.1499938964844,286.02178955078125,285.64801025390625,288.6916198730469,286.0477294921875,291.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514199619952706e-08,0.0010739590507,-0.0370590351521968,0.0,0.0,0.0,-0.012008118443191,60.0,-3.710383653640747,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001007854807539,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001061320726876,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,7.838843885110691e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001061320217559,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0005034445202909,291.16583251953125,294.1499938964844,286.02178955078125,285.64801025390625,288.6916198730469,286.0477294921875,291.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514199619952706e-08,0.0010739590507,-0.0370590351521968,0.0,0.0,0.0,-0.012008118443191,60.0,-3.710383653640747,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001007858663797,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001061324801412,297.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,7.838874444132671e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001061324219335,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0005034464411437,291.16558837890625,294.1499938964844,286.0044860839844,285.6336669921875,288.64068603515625,286.0308837890625,291.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514493607009626e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.7212865352630615,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001007858663797,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001061324801412,297.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,7.838874444132671e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001061324219335,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0005034464411437,291.16558837890625,294.1499938964844,286.0044860839844,285.6336669921875,288.64068603515625,286.0308837890625,291.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514493607009626e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.7212865352630615,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001007857135846,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001061323127942,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.838862802600488e-05,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001061322618625,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0005034456262364,291.1654663085937,294.1499938964844,285.9956970214844,285.6260681152344,288.615478515625,286.0223693847656,291.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.726801872253418,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001007856117212,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001061322109308,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.838854799047112e-05,297.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001061321527231,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0005034451605752,291.1653137207031,294.1499938964844,285.9867858886719,285.6181640625,288.5904235839844,286.01373291015625,291.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.7323811054229736,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001007858372759,297.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001061324510374,297.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,7.838872988941148e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001061323928297,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0005034462665207,291.1650085449219,294.1499938964844,285.9686279296875,285.6014099121094,288.540771484375,285.9962158203125,291.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.7437663078308105,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001007858372759,297.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001061324510374,297.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,7.838872988941148e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001061323928297,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0005034462665207,291.1650085449219,294.1499938964844,285.9686279296875,285.6014099121094,288.540771484375,285.9962158203125,291.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.7437663078308105,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001007863174891,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001061329530784,297.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,7.838910823920742e-05,297.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001061329021467,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0005034486530348,291.1647033691406,294.1499938964844,285.95001220703125,285.5834045410156,288.49169921875,285.9782409667969,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514521140540635e-08,0.0010739618446677,-0.0370598770678043,0.0,0.0,0.0,-0.0120082786306738,60.0,-3.75549054145813,-0.0,-7.864098705567812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001007863174891,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001061329530784,297.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,7.838910823920742e-05,297.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001061329021467,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0005034486530348,291.1647033691406,294.1499938964844,285.95001220703125,285.5834045410156,288.49169921875,285.9782409667969,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514521140540635e-08,0.0010739618446677,-0.0370598770678043,0.0,0.0,0.0,-0.0120082786306738,60.0,-3.75549054145813,-0.0,-7.864098705567812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001007733008009,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001061192451743,297.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,7.837898738216609e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001061191942426,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0005033836932852,291.16436767578125,294.1499938964844,285.9309387207031,285.5637512207031,288.44317626953125,285.9598693847656,291.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128919626652e-08,0.0010738217970356,-0.0370170101523399,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.767348527908325,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001007733008009,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001061192451743,297.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,7.837898738216609e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001061191942426,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0005033836932852,291.16436767578125,294.1499938964844,285.9309387207031,285.5637512207031,288.44317626953125,285.9598693847656,291.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128919626652e-08,0.0010738217970356,-0.0370170101523399,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.767348527908325,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
