time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.409837366547436e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.909018990583718e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,7.318744610529393e-05,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.909015352604912e-05,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.000470040977234,291.1524658203125,294.1499938964844,285.4974060058594,284.92340087890625,287.55718994140625,285.5650329589844,290.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177927946993122e-09,0.0010026784148067,-0.015237458050251,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.781821012496948,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.400037379236892e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.89869949989952e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,7.311122317332774e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.898695861920714e-05,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0004695514217019,291.152099609375,294.1499938964844,285.48748779296875,284.9081726074219,287.538818359375,285.55645751953125,290.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016398737207,6.055764778523098e-09,0.0010016338201239,-0.0149174407124519,0.0,0.0,0.0,-0.0078149205073714,60.0,-3.783435344696045,-0.0,-6.840410549102671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.391058119945228e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.889243665384127e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,7.304138853214681e-05,297.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.889240027405322e-05,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004691029025707,291.1517333984375,294.1499938964844,285.4776916503906,284.8931884765625,287.5205078125,285.5478820800781,290.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000682474114,5.9438334254480205e-09,0.0010006765369325,-0.0146242231130599,0.0,0.0,0.0,-0.0077594313770532,60.0,-3.7853288650512695,-0.0,-6.827342247106571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.3753456894774e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.872698137769476e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.291918154805899e-05,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.872694499790668e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004683180304709,291.15093994140625,294.1499938964844,285.458251953125,284.8639831542969,287.4841613769531,285.5308532714844,290.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747950559964465e-09,0.0009990014368668,-0.0141110755503177,0.0,0.0,0.0,-0.0076623233035206,60.0,-3.789830446243286,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.3753456894774e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.872698137769476e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.291918154805899e-05,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.872694499790668e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004683180304709,291.15093994140625,294.1499938964844,285.458251953125,284.8639831542969,287.4841613769531,285.5308532714844,290.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747950559964465e-09,0.0009990014368668,-0.0141110755503177,0.0,0.0,0.0,-0.0076623233035206,60.0,-3.789830446243286,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.362987475469708e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.859683632384986e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.282306614797562e-05,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.85967999440618e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004677007091231,291.1501770019531,294.1499938964844,285.43994140625,284.8370361328125,287.4496154785156,285.5145568847656,290.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.593862262287531e-09,0.000997683731839,-0.0137074077501893,0.0,0.0,0.0,-0.0075859343633055,60.0,-3.795078754425049,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.362526179756968e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.859197598416358e-05,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,7.281947910087183e-05,297.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.859193960437552e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004676776588894,291.150146484375,294.1499938964844,285.439208984375,284.8359375,287.4481811523437,285.5138854980469,290.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588109530663132e-09,0.0009976346045732,-0.0136923380196094,0.0,0.0,0.0,-0.007583082653582,60.0,-3.795313835144043,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.352278721053152e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.848407353274524e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,7.273977826116607e-05,297.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.848403715295716e-05,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004671658098232,291.1493530273437,294.1499938964844,285.4205017089844,284.8092041015625,287.4125671386719,285.4969482421875,290.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460329965956134e-09,0.0009965418139472,-0.0133575852960348,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.801632642745972,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.352278721053152e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.848407353274524e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,7.273977826116607e-05,297.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.848403715295716e-05,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004671658098232,291.1493530273437,294.1499938964844,285.4205017089844,284.8092041015625,287.4125671386719,285.4969482421875,290.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460329965956134e-09,0.0009965418139472,-0.0133575852960348,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.801632642745972,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.344329009763896e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.840035636443643e-05,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,7.267794717336074e-05,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.840031998464838e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004667686880566,291.1485290527344,294.1499938964844,285.4021911621094,284.7838439941406,287.37725830078125,285.4801025390625,290.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171062645553e-09,0.000995693844743,-0.0130978114902973,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.808660984039306,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.344329009763896e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.840035636443643e-05,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,7.267794717336074e-05,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.840031998464838e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004667686880566,291.1485290527344,294.1499938964844,285.4021911621094,284.7838439941406,287.37725830078125,285.4801025390625,290.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171062645553e-09,0.000995693844743,-0.0130978114902973,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.808660984039306,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.341147233499214e-05,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.836684330366552e-05,297.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,7.26532016415149e-05,297.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.836681419983506e-05,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004666097229346,291.1481018066406,294.1499938964844,285.3932189941406,284.7717590332031,287.3597412109375,285.4716796875,290.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321472151820217e-09,0.0009953543776646,-0.0129938079044222,0.0,0.0,0.0,-0.0074508981779217,60.0,-3.81241226196289,-0.0,-6.754908099537715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.338466770714148e-05,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.83386198640801e-05,297.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,7.263235602295026e-05,297.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.833859076024964e-05,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0004664758744183,291.1476745605469,294.1499938964844,285.38433837890625,284.76007080078125,287.3423156738281,285.4632568359375,290.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950735839083,5.288029569783248e-09,0.0009950683452188,-0.0129061937332153,0.0,0.0,0.0,-0.0074343187734484,60.0,-3.8163020610809326,-0.0,-6.751026404572259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.334442438557744e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.829623741097748e-05,297.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,7.260105485329404e-05,297.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.82962010311894e-05,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004662747960537,291.1468200683594,294.1499938964844,285.3669128417969,284.7379455566406,287.30767822265625,285.4465026855469,290.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.824404239654541,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.334442438557744e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.829623741097748e-05,297.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,7.260105485329404e-05,297.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.82962010311894e-05,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004662747960537,291.1468200683594,294.1499938964844,285.3669128417969,284.7379455566406,287.30767822265625,285.4465026855469,290.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.824404239654541,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.332263289252296e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.827328904066236e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,7.258410914801061e-05,297.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.827325993683188e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004661659477278,291.1459350585937,294.1499938964844,285.3500061035156,284.7176208496094,287.2733459472656,285.4297790527344,290.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944107150658,5.210528009058635e-09,0.0009944054763764,-0.0127031533047556,0.0,0.0,0.0,-0.0073958975262939,60.0,-3.8329532146453857,-0.0,-6.742035907336685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.332263289252296e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.827328904066236e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,7.258410914801061e-05,297.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.827325993683188e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004661659477278,291.1459350585937,294.1499938964844,285.3500061035156,284.7176208496094,287.2733459472656,285.4297790527344,290.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944107150658,5.210528009058635e-09,0.0009944054763764,-0.0127031533047556,0.0,0.0,0.0,-0.0073958975262939,60.0,-3.8329532146453857,-0.0,-6.742035907336685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.331278124591336e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.826292080106214e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,7.257645484060049e-05,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.826288442127408e-05,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004661167622543,291.1450500488281,294.1499938964844,285.3348999023437,284.69976806640625,287.2393493652344,285.4132385253906,290.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8414483070373535,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.331278124591336e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.826292080106214e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,7.257645484060049e-05,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.826288442127408e-05,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004661167622543,291.1450500488281,294.1499938964844,285.3348999023437,284.69976806640625,287.2393493652344,285.4132385253906,290.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8414483070373535,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.330810280516744e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.825799497775732e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,7.25728168617934e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.825795859796926e-05,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004660933918785,291.1441345214844,294.1499938964844,285.32275390625,284.6847839355469,287.2056884765625,285.3973083496094,290.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848602533340454,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.330810280516744e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.825799497775732e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,7.25728168617934e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.825795859796926e-05,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004660933918785,291.1441345214844,294.1499938964844,285.32275390625,284.6847839355469,287.2056884765625,285.3973083496094,290.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848602533340454,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.33076662477106e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.825752931647004e-05,297.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,7.257247489178553e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.825749293668196e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004660911799874,291.1436767578125,294.1499938964844,285.3177185058594,284.6783142089844,287.18902587890625,285.38970947265625,290.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191633345447144e-09,0.0009942438919097,-0.0126536516472697,0.0,0.0,0.0,-0.0073865302838385,60.0,-3.8515241146087646,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.330840839538725e-05,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.825830784393474e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,7.257305696839467e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.825827874010427e-05,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004660949052777,291.1432189941406,294.1499938964844,285.3133544921875,284.6724853515625,287.1724853515625,285.38238525390625,290.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.192514418439487e-09,0.0009942514589056,-0.0126559603959321,0.0,0.0,0.0,-0.007386967074126,60.0,-3.854046583175659,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.331346518592908e-05,297.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.826363384490831e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,7.257698598550633e-05,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.826360474107788e-05,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004661201674025,291.14227294921875,294.1499938964844,285.3065185546875,284.6627502441406,287.1396789550781,285.3687744140625,290.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857940912246704,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.331346518592908e-05,297.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.826363384490831e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,7.257698598550633e-05,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.826360474107788e-05,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004661201674025,291.14227294921875,294.1499938964844,285.3065185546875,284.6627502441406,287.1396789550781,285.3687744140625,290.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857940912246704,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.332314220955595e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.827382018556818e-05,297.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,7.2584516601637e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.827379108173771e-05,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004661685088649,291.1413269042969,294.1499938964844,285.30206298828125,284.6553649902344,287.1073913574219,285.35662841796875,290.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860325813293457,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.332314220955595e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.827382018556818e-05,297.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,7.2584516601637e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.827379108173771e-05,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004661685088649,291.1413269042969,294.1499938964844,285.30206298828125,284.6553649902344,287.1073913574219,285.35662841796875,290.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860325813293457,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.33372721192427e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.82886995188892e-05,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,7.259550329763442e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.828867041505872e-05,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004662390856537,291.1403503417969,294.1499938964844,285.2997131347656,284.650146484375,287.0755920410156,285.3461303710937,290.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8613574504852295,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.33372721192427e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.82886995188892e-05,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,7.259550329763442e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.828867041505872e-05,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004662390856537,291.1403503417969,294.1499938964844,285.2997131347656,284.650146484375,287.0755920410156,285.3461303710937,290.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8613574504852295,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.33556948439218e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.830810449784622e-05,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,7.260983693413436e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.830807539401576e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004663311119657,291.13934326171875,294.1499938964844,285.29931640625,284.6469116210937,287.0443115234375,285.3373413085937,290.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.861170768737793,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.33556948439218e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.830810449784622e-05,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,7.260983693413436e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.830807539401576e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004663311119657,291.13934326171875,294.1499938964844,285.29931640625,284.6469116210937,287.0443115234375,285.3373413085937,290.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.861170768737793,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.336649236502126e-05,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.831946954363956e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,7.261823338922113e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.831944043980911e-05,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0004663850413635,291.13885498046875,294.1499938964844,285.2997741699219,284.64599609375,287.0289001464844,285.3336181640625,290.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264459979059666e-09,0.0009948665974661,-0.0128444451838731,0.0,0.0,0.0,-0.0074226334691047,60.0,-3.860646724700928,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.33782575884834e-05,297.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.833186049945652e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,7.262739381985739e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.833183139562608e-05,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.000466443831101,291.1383361816406,294.1499938964844,285.3006591796875,284.6455078125,287.0136108398437,285.3302917480469,290.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790793958479315e-09,0.0009949916275218,-0.0128827458247542,0.0,0.0,0.0,-0.0074298805557191,60.0,-3.859881401062012,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.340474935015664e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.83597565209493e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,7.264799933182076e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.835972741711883e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0004665761662181,291.1372985839844,294.1499938964844,285.3034973144531,284.645751953125,286.98345947265625,285.324951171875,290.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8576741218566895,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.340474935015664e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.83597565209493e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,7.264799933182076e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.835972741711883e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0004665761662181,291.1372985839844,294.1499938964844,285.3034973144531,284.645751953125,286.98345947265625,285.324951171875,290.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8576741218566895,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.343498095404355e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.839159611146896e-05,297.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,7.26715152268298e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.839156700763851e-05,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004667271859943,291.1362609863281,294.1499938964844,285.30767822265625,284.6474304199219,286.95391845703125,285.3212890625,290.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.854630470275879,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.343498095404355e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.839159611146896e-05,297.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,7.26715152268298e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.839156700763851e-05,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004667271859943,291.1362609863281,294.1499938964844,285.30767822265625,284.6474304199219,286.95391845703125,285.3212890625,290.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.854630470275879,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.346870501758532e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.84271027846262e-05,297.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,7.269773777807131e-05,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.842707368079572e-05,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004668956098612,291.1351928710937,294.1499938964844,285.3129577636719,284.65045166015625,286.9249572753906,285.3192138671875,290.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850894689559937,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.346870501758532e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.84271027846262e-05,297.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,7.269773777807131e-05,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.842707368079572e-05,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004668956098612,291.1351928710937,294.1499938964844,285.3129577636719,284.65045166015625,286.9249572753906,285.3192138671875,290.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850894689559937,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.350287291454153e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.846308967098594e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,7.272432412719354e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.846306056715548e-05,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004670663038268,291.1342163085937,294.1499938964844,285.31866455078125,284.6542053222656,286.89862060546875,285.31866455078125,290.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963216725736,5.433996808079655e-09,0.0009963163174688,-0.0132885994389653,0.0,0.0,0.0,-0.0075066797435283,60.0,-3.8469197750091553,-0.0,-6.767975690991079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.350563050247727e-05,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.8465992778074e-05,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,7.272646325873211e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.846596367424354e-05,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004670800699386,291.1341247558594,294.1499938964844,285.31915283203125,284.654541015625,286.8966064453125,285.3186950683594,290.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.846593379974365,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
