time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.352519555250184e-05,297.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.848659101407976e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,7.274168456206098e-05,297.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.848656918620692e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0004671778006013,291.1335754394531,294.1499938964844,285.322509765625,284.6569519042969,286.8826599121094,285.3189697265625,290.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.4617603773010615e-09,0.00099655368831,-0.0133613338693976,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.8442695140838623,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.354542999062689e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.850789501797408e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,7.275742245838046e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.850787319010124e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004672788782045,291.1330261230469,294.1499938964844,285.3260192871094,284.6595764160156,286.8688659667969,285.319580078125,290.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.486924692377215e-09,0.0009967688238248,-0.0134272584691643,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.841856002807617,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.358771058032288e-05,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.855242387857288e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,7.279030978679657e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.855239477474242e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0004674900847021,291.1319274902344,294.1499938964844,285.3334045410156,284.6653747558594,286.8417053222656,285.3216857910156,290.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.836819887161255,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.358771058032288e-05,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.855242387857288e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,7.279030978679657e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.855239477474242e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0004674900847021,291.1319274902344,294.1499938964844,285.3334045410156,284.6653747558594,286.8417053222656,285.3216857910156,290.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.836819887161255,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.363207209389655e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.859913552645594e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,7.282481237780303e-05,297.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.85991136985831e-05,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0004677116812672,291.1307983398437,294.1499938964844,285.341064453125,284.6717834472656,286.8151550292969,285.32489013671875,290.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.831592082977295,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.363207209389655e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.859913552645594e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,7.282481237780303e-05,297.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.85991136985831e-05,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0004677116812672,291.1307983398437,294.1499938964844,285.341064453125,284.6717834472656,286.8151550292969,285.32489013671875,290.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.831592082977295,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.367803431814536e-05,297.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.864753519650547e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,7.286055915756151e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.864750609267504e-05,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004679412522818,291.129638671875,294.1499938964844,285.34881591796875,284.6785583496094,286.7892150878906,285.3290710449219,290.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.8262996673583984,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.367803431814536e-05,297.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.864753519650547e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,7.286055915756151e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.864750609267504e-05,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004679412522818,291.129638671875,294.1499938964844,285.34881591796875,284.6785583496094,286.7892150878906,285.3290710449219,290.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.8262996673583984,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.372166096e-05,297.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.869347559288144e-05,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,7.289449422387406e-05,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.869344648905098e-05,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0004681591817643,291.1285705566406,294.1499938964844,285.3558959960937,284.6850891113281,286.765625,285.3336181640625,290.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986493969336,5.706172867547821e-09,0.0009986436925828,-0.0140016311779618,0.0,0.0,0.0,-0.0076416092924773,60.0,-3.821435451507568,-0.0,-6.799636764753815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.372505883220585e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.869705536402762e-05,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,7.289713539648801e-05,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.869702626019716e-05,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0004681761492975,291.12847900390625,294.1499938964844,285.3564453125,284.6855773925781,286.7638244628906,285.333984375,290.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.821063756942749,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.374880028190093e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.872205555438995e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,7.291560177691281e-05,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.87220264505595e-05,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004682947474066,291.1278991699219,294.1499938964844,285.3601379394531,284.68914794921875,286.7513732910156,285.3367004394531,290.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.818506956100464,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.377257811138406e-05,297.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.874709212454036e-05,297.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,7.293409726116806e-05,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.874707029666752e-05,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004684135201387,291.1273193359375,294.1499938964844,285.3637084960937,284.6926574707031,286.7390441894531,285.3395080566406,290.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.8160085678100586,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.381997369928284e-05,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.879699791781604e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,7.297096453839913e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.87969760899432e-05,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0004686502506956,291.1261291503906,294.1499938964844,285.3704528808594,284.6996154785156,286.7147827148437,285.3453674316406,290.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.811236143112183,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.381997369928284e-05,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.879699791781604e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,7.297096453839913e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.87969760899432e-05,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0004686502506956,291.1261291503906,294.1499938964844,285.3704528808594,284.6996154785156,286.7147827148437,285.3453674316406,290.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.811236143112183,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.386656893184409e-05,297.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.88460669759661e-05,297.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,7.300720608327538e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.884603787213564e-05,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0004688829940278,291.1249084472656,294.1499938964844,285.37646484375,284.706298828125,286.6910400390625,285.35137939453125,290.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806876420974731,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.386656893184409e-05,297.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.88460669759661e-05,297.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,7.300720608327538e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.884603787213564e-05,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0004688829940278,291.1249084472656,294.1499938964844,285.37646484375,284.706298828125,286.6910400390625,285.35137939453125,290.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806876420974731,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.391165804117918e-05,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.889354987535626e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,7.304227619897574e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.88935280474834e-05,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004691082576755,291.1236877441406,294.1499938964844,285.3815002441406,284.71246337890625,286.6678161621094,285.3573608398437,290.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8030405044555664,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.391165804117918e-05,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.889354987535626e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,7.304227619897574e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.88935280474834e-05,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004691082576755,291.1236877441406,294.1499938964844,285.3815002441406,284.71246337890625,286.6678161621094,285.3573608398437,290.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8030405044555664,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.395452070748432e-05,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.893868264043704e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,7.307561463676393e-05,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.89386608125642e-05,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0004693223454523,291.1224365234375,294.1499938964844,285.3853759765625,284.718017578125,286.64508056640625,285.363037109375,290.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7998411655426025,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.395452070748432e-05,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.893868264043704e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,7.307561463676393e-05,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.89386608125642e-05,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0004693223454523,291.1224365234375,294.1499938964844,285.3853759765625,284.718017578125,286.64508056640625,285.363037109375,290.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7998411655426025,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.397484973305836e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.896009578369558e-05,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,7.309143256861717e-05,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.896007395582274e-05,297.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0004694239178206,291.121826171875,294.1499938964844,285.3868408203125,284.7204895019531,286.6338806152344,285.3656921386719,290.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211964303391605e-09,0.0010013374267145,-0.0148268863558769,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.798527479171753,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.399437112733722e-05,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.898065036395565e-05,297.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,7.310661021620035e-05,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.89806212601252e-05,297.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004695214156527,291.1211853027344,294.1499938964844,285.3879089355469,284.72271728515625,286.622802734375,285.3681945800781,290.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454774519769225e-09,0.0010015451116487,-0.0148904928937554,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.797405004501343,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.403045260114597e-05,297.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.901864541461693e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.313468086067587e-05,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.901862358674408e-05,297.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004697016556747,291.1199035644531,294.1499938964844,285.38885498046875,284.7264099121094,286.6009216308594,285.3726501464844,290.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7958052158355713,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.403045260114597e-05,297.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.901864541461693e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.313468086067587e-05,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.901862358674408e-05,297.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004697016556747,291.1199035644531,294.1499938964844,285.38885498046875,284.7264099121094,286.6009216308594,285.3726501464844,290.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7958052158355713,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.406195749761535e-05,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.905181650537996e-05,297.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,7.315917900996283e-05,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.905179467750712e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.000469859020086,291.1186218261719,294.1499938964844,285.3880310058594,284.7289428710937,286.57940673828125,285.3761291503906,290.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.795192241668701,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.406195749761535e-05,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.905181650537996e-05,297.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,7.315917900996283e-05,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.905179467750712e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.000469859020086,291.1186218261719,294.1499938964844,285.3880310058594,284.7289428710937,286.57940673828125,285.3761291503906,290.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.795192241668701,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.408809273736551e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.907934145303444e-05,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,7.317951531149447e-05,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.90793196251616e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0004699895798694,291.1173095703125,294.1499938964844,285.3852233886719,284.7301025390625,286.5582580566406,285.3784484863281,290.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7956631183624254,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.408809273736551e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.907934145303444e-05,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,7.317951531149447e-05,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.90793196251616e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0004699895798694,291.1173095703125,294.1499938964844,285.3852233886719,284.7301025390625,286.5582580566406,285.3784484863281,290.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7956631183624254,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.410808706888928e-05,297.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.910039079841226e-05,297.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,7.319506403291598e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.910036897053942e-05,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004700894351117,291.1159973144531,294.1499938964844,285.3802185058594,284.729736328125,286.5373840332031,285.3793334960937,290.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797330856323242,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.410808706888928e-05,297.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.910039079841226e-05,297.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,7.319506403291598e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.910036897053942e-05,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004700894351117,291.1159973144531,294.1499938964844,285.3802185058594,284.729736328125,286.5373840332031,285.3793334960937,290.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797330856323242,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.411550126969814e-05,297.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.910819790093228e-05,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.320083386730403e-05,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.910817607305944e-05,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0004701264842879,291.1153259277344,294.1499938964844,285.3768310546875,284.7289123535156,286.5270690917969,285.3791809082031,290.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063662144979e-09,0.0010028328979387,-0.0152849666774272,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.7986669540405273,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.41211692406796e-05,297.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.911417146213351e-05,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,7.320524309761822e-05,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.911414963426068e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0004701548023149,291.1146850585937,294.1499938964844,285.372802734375,284.7276611328125,286.51678466796875,285.37860107421875,290.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090041623227e-09,0.0010028929682448,-0.0153033724054694,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.800323963165283,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.412662620889024e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.911991946864872e-05,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,7.320948498090729e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.911989764077588e-05,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.000470182072604,291.1133117675781,294.1499938964844,285.3628234863281,284.72369384765625,286.49639892578125,285.3760681152344,290.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804702758789064,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.412662620889024e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.911991946864872e-05,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,7.320948498090729e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.911989764077588e-05,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.000470182072604,291.1133117675781,294.1499938964844,285.3628234863281,284.72369384765625,286.49639892578125,285.3760681152344,290.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804702758789064,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.412377403350548e-05,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.911690722219646e-05,297.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,7.320726581383497e-05,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.911688539432362e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0004701678117271,291.1119689941406,294.1499938964844,285.3500061035156,284.7176208496094,286.47613525390625,285.3715209960937,290.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.8106305599212646,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.412377403350548e-05,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.911690722219646e-05,297.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,7.320726581383497e-05,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.911688539432362e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0004701678117271,291.1119689941406,294.1499938964844,285.3500061035156,284.7176208496094,286.47613525390625,285.3715209960937,290.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.8106305599212646,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.411197243025526e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.910447988659143e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,7.319809083128348e-05,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.91044580587186e-05,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0004701088473666,291.110595703125,294.1499938964844,285.3356018066406,284.7104797363281,286.4560241699219,285.3648986816406,290.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817804336547852,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.411197243025526e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.910447988659143e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,7.319809083128348e-05,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.91044580587186e-05,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0004701088473666,291.110595703125,294.1499938964844,285.3356018066406,284.7104797363281,286.4560241699219,285.3648986816406,290.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817804336547852,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.409143240191042e-05,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.908285574056208e-05,297.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,7.318212010432035e-05,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.908283391268924e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004700062563642,291.10919189453125,294.1499938964844,285.3209533691406,284.7032775878906,286.4360046386719,285.3565368652344,290.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.825205087661743,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.409143240191042e-05,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.908285574056208e-05,297.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,7.318212010432035e-05,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.908283391268924e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004700062563642,291.10919189453125,294.1499938964844,285.3209533691406,284.7032775878906,286.4360046386719,285.3565368652344,290.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.825205087661743,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.407804463990033e-05,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.90687549347058e-05,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.317170820897445e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.906873310683296e-05,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004699393757618,291.1084899902344,294.1499938964844,285.31353759765625,284.6996765136719,286.426025390625,285.351806640625,290.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045272962894e-09,0.0010024309158325,-0.0151617983356118,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.828859567642212,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
