time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.40628015086986e-05,297.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.905269689625128e-05,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,7.315984839806333e-05,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.905267506837843e-05,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0004698632110375,291.1077880859375,294.1499938964844,285.3060607910156,284.696044921875,286.41607666015625,285.3467712402344,290.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022682836279,-0.0151119511574506,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.8324766159057617,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.402676369063556e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.901475277729332e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,7.31318214093335e-05,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.901473094942048e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0004696832038462,291.1063537597656,294.1499938964844,285.2909545898437,284.6888122558594,286.396240234375,285.3359680175781,290.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8395936489105225,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.402676369063556e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.901475277729332e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,7.31318214093335e-05,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.901473094942048e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0004696832038462,291.1063537597656,294.1499938964844,285.2909545898437,284.6888122558594,286.396240234375,285.3359680175781,290.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8395936489105225,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.3984002887737e-05,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.896972187561914e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,7.309856300707906e-05,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.89697000477463e-05,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004694696108344,291.1049194335937,294.1499938964844,285.2756652832031,284.6815185546875,286.3764953613281,285.3242492675781,290.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.84656286239624,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.3984002887737e-05,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.896972187561914e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,7.309856300707906e-05,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.89697000477463e-05,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004694696108344,291.1049194335937,294.1499938964844,285.2756652832031,284.6815185546875,286.3764953613281,285.3242492675781,290.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.84656286239624,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.39352175919339e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.89183463389054e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,7.306062616407871e-05,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.891833178699017e-05,297.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.000469225924462,291.1034851074219,294.1499938964844,285.2601318359375,284.6742248535156,286.3568420410156,285.3118591308594,290.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.853405475616455,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.39352175919339e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.89183463389054e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,7.306062616407871e-05,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.891833178699017e-05,297.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.000469225924462,291.1034851074219,294.1499938964844,285.2601318359375,284.6742248535156,286.3568420410156,285.3118591308594,290.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.853405475616455,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.388112084707244e-05,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.886138286674397e-05,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.301854930119589e-05,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.886136103887112e-05,297.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004689556953962,291.1020202636719,294.1499938964844,285.24444580078125,284.6668701171875,286.3372497558594,285.2989196777344,290.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8601419925689697,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.388112084707244e-05,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.886138286674397e-05,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.301854930119589e-05,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.886136103887112e-05,297.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004689556953962,291.1020202636719,294.1499938964844,285.24444580078125,284.6668701171875,286.3372497558594,285.2989196777344,290.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8601419925689697,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.385227895108984e-05,297.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.883101301966236e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,7.299611752387136e-05,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.883099119178952e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0004688116314355,291.1012878417969,294.1499938964844,285.23651123046875,284.6632080078125,286.3275146484375,285.2922668457031,290.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240669906139,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.863475799560547,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.382241842104122e-05,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.879956633085384e-05,297.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,7.297289266716689e-05,297.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.8799544502981e-05,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0004686624452006,291.1005554199219,294.1499938964844,285.2285461425781,284.6595458984375,286.3177795410156,285.2855224609375,290.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.866791963577272,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.37598160817288e-05,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.873364615486936e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,7.292420195881277e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.87336243269965e-05,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0004683497536461,291.0990600585937,294.1499938964844,285.21246337890625,284.65216064453125,286.29833984375,285.2717590332031,290.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873380661010742,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.37598160817288e-05,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.873364615486936e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,7.292420195881277e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.87336243269965e-05,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0004683497536461,291.0990600585937,294.1499938964844,285.21246337890625,284.65216064453125,286.29833984375,285.2717590332031,290.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873380661010742,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.369401232106612e-05,297.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.866434265859424e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.287302287295461e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.86643208307214e-05,297.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0004680210258811,291.0975646972656,294.1499938964844,285.1962280273437,284.644775390625,286.27899169921875,285.2576904296875,290.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879925489425659,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.369401232106612e-05,297.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.866434265859424e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.287302287295461e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.86643208307214e-05,297.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0004680210258811,291.0975646972656,294.1499938964844,285.1962280273437,284.644775390625,286.27899169921875,285.2576904296875,290.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879925489425659,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.36256765271537e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.859238343778998e-05,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.2819872002583e-05,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.859236160991712e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0004676796961575,291.0960693359375,294.1499938964844,285.1798400878906,284.6373596191406,286.2597045898437,285.2433776855469,290.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.886448621749878,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.36256765271537e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.859238343778998e-05,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.2819872002583e-05,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.859236160991712e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0004676796961575,291.0960693359375,294.1499938964844,285.1798400878906,284.6373596191406,286.2597045898437,285.2433776855469,290.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.886448621749878,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.355548536404969e-05,297.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.85184742603451e-05,297.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,7.276528049260378e-05,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.851845243247226e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.000467329082312,291.09454345703125,294.1499938964844,285.1632995605469,284.62994384765625,286.240478515625,285.2288513183594,290.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892970561981201,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.355548536404969e-05,297.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.85184742603451e-05,297.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,7.276528049260378e-05,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.851845243247226e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.000467329082312,291.09454345703125,294.1499938964844,285.1632995605469,284.62994384765625,286.240478515625,285.2288513183594,290.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892970561981201,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.351989137940107e-05,297.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.848098852671684e-05,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,7.273760274983943e-05,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.84809739748016e-05,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0004671512870118,291.0937805175781,294.1499938964844,285.15496826171875,284.626220703125,286.2308959960937,285.2215270996094,290.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.896238088607788,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.34840936679393e-05,297.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.844329179031774e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,7.270975766004995e-05,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.84432699624449e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0004669724439736,291.093017578125,294.1499938964844,285.1466064453125,284.6224975585937,286.2213439941406,285.21417236328125,290.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.899513006210327,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.341213444713504e-05,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.836751269176602e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,7.265379099408165e-05,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.83674981398508e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0004666130116675,291.0914611816406,294.1499938964844,285.1297912597656,284.6150817871094,286.2022399902344,285.1993103027344,290.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.906093597412109,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.341213444713504e-05,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.836751269176602e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,7.265379099408165e-05,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.83674981398508e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0004666130116675,291.0914611816406,294.1499938964844,285.1297912597656,284.6150817871094,286.2022399902344,285.1993103027344,290.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.906093597412109,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.334022615803406e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.82917845249176e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,7.259786070790142e-05,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.829176997300236e-05,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0004662537830881,291.08990478515625,294.1499938964844,285.1128234863281,284.60760498046875,286.18316650390625,285.1843566894531,290.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912733554840088,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.334022615803406e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.82917845249176e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,7.259786070790142e-05,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.829176997300236e-05,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0004662537830881,291.08990478515625,294.1499938964844,285.1128234863281,284.60760498046875,286.18316650390625,285.1843566894531,290.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912733554840088,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.32689436012879e-05,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.82167330221273e-05,297.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,7.254242518683895e-05,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.821671119425446e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0004658977559302,291.0883483886719,294.1499938964844,285.09576416015625,284.60015869140625,286.1641845703125,285.16925048828125,290.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9194514751434326,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.32689436012879e-05,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.82167330221273e-05,297.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,7.254242518683895e-05,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.821671119425446e-05,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0004658977559302,291.0883483886719,294.1499938964844,285.09576416015625,284.60015869140625,286.1641845703125,285.16925048828125,290.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9194514751434326,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.319888340542092e-05,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.814294753596188e-05,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,7.248792826430872e-05,297.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.814292570808902e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0004655477532651,291.0867614746094,294.1499938964844,285.07861328125,284.5926818847656,286.1452331542969,285.1540832519531,290.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9262657165527344,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.319888340542092e-05,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.814294753596188e-05,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,7.248792826430872e-05,297.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.814292570808902e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0004655477532651,291.0867614746094,294.1499938964844,285.07861328125,284.5926818847656,286.1452331542969,285.1540832519531,290.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9262657165527344,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.316448995377868e-05,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,9.810672781895846e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,7.246118184411898e-05,297.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.810670599108562e-05,297.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0004653759533539,291.0859680175781,294.1499938964844,285.07000732421875,284.5889587402344,286.1357727050781,285.1464233398437,290.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.929716110229492,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,9.31305839912966e-05,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.807102469494566e-05,297.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,7.243480649776757e-05,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.807100286707282e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0004652065981645,291.0851745605469,294.1499938964844,285.0613708496094,284.585205078125,286.1263122558594,285.1387939453125,290.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.933195590972901,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.30645692278631e-05,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.800150291994214e-05,297.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,7.238346734084189e-05,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.800148836802693e-05,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0004648768226616,291.08355712890625,294.1499938964844,285.04400634765625,284.5777282714844,286.1074523925781,285.1234130859375,290.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940252542495728,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.30645692278631e-05,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.800150291994214e-05,297.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,7.238346734084189e-05,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.800148836802693e-05,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0004648768226616,291.08355712890625,294.1499938964844,285.04400634765625,284.5777282714844,286.1074523925781,285.1234130859375,290.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940252542495728,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.300136298406868e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.79349424596876e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,7.233430369524285e-05,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.793492790777236e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0004645611043088,291.0819702148437,294.1499938964844,285.0265808105469,284.5702819824219,286.088623046875,285.1079406738281,290.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.947458744049072,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.300136298406868e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.79349424596876e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,7.233430369524285e-05,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.793492790777236e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0004645611043088,291.0819702148437,294.1499938964844,285.0265808105469,284.5702819824219,286.088623046875,285.1079406738281,290.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.947458744049072,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.29414527490735e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.787185990717262e-05,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,7.228770846268162e-05,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.78718453552574e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.000464261858724,291.080322265625,294.1499938964844,285.00909423828125,284.56280517578125,286.0698547363281,285.0924072265625,290.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9548282623291016,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.29414527490735e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.787185990717262e-05,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,7.228770846268162e-05,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.78718453552574e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.000464261858724,291.080322265625,294.1499938964844,285.00909423828125,284.56280517578125,286.0698547363281,285.0924072265625,290.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9548282623291016,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.28853260120377e-05,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.7812750027515e-05,297.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,7.224405999295413e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.781273547559977e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0004639814724214,291.0787048339844,294.1499938964844,284.9915466308594,284.5553283691406,286.05108642578125,285.0767822265625,290.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.962376832962036,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.28853260120377e-05,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.7812750027515e-05,297.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,7.224405999295413e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.781273547559977e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0004639814724214,291.0787048339844,294.1499938964844,284.9915466308594,284.5553283691406,286.05108642578125,285.0767822265625,290.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.962376832962036,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.285884880227968e-05,297.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.778487583389506e-05,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,7.2223469032906e-05,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.77848540060222e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0004638492246158,291.077880859375,294.1499938964844,284.9827575683594,284.5516052246094,286.0417175292969,285.0689392089844,290.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.6288342048228515e-09,0.000989431515336,-0.0111791659146547,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.9662256240844727,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.283344843424857e-05,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.77581221377477e-05,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,7.220370753202587e-05,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.775810758583248e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.000463722331915,291.0770568847656,294.1499938964844,284.97393798828125,284.5478820800781,286.0323486328125,285.06109619140625,290.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.9701218605041504,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
