time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.27862711250782e-05,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.770844189915806e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,7.216702215373516e-05,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.770842734724285e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0004634866781998,291.0754089355469,294.1499938964844,284.956298828125,284.5404357910156,286.013671875,285.0452880859375,290.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.978071451187134,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.27862711250782e-05,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.770844189915806e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,7.216702215373516e-05,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.770842734724285e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0004634866781998,291.0754089355469,294.1499938964844,284.956298828125,284.5404357910156,286.013671875,285.0452880859375,290.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.978071451187134,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.27442597458139e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.766420407686384e-05,297.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,7.213434582808986e-05,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.76641895249486e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0004632768395822,291.07373046875,294.1499938964844,284.9385986328125,284.5329895019531,285.9949951171875,285.0294189453125,290.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9862468242645264,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.27442597458139e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.766420407686384e-05,297.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,7.213434582808986e-05,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.76641895249486e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0004632768395822,291.07373046875,294.1499938964844,284.9385986328125,284.5329895019531,285.9949951171875,285.0294189453125,290.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9862468242645264,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.270786540582776e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.762588160810992e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,7.210604235297069e-05,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.762585978023708e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0004630950279533,291.0720520019531,294.1499938964844,284.9208984375,284.52557373046875,285.9763488769531,285.013427734375,290.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994661569595337,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.270786540582776e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.762588160810992e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,7.210604235297069e-05,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.762585978023708e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0004630950279533,291.0720520019531,294.1499938964844,284.9208984375,284.52557373046875,285.9763488769531,285.013427734375,290.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994661569595337,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.267754649044946e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.759394743014128e-05,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,7.208246097434312e-05,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.759393287822604e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0004629435716196,291.07037353515625,294.1499938964844,284.9031677246094,284.5181884765625,285.9577331542969,284.997314453125,290.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.003330707550049,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.267754649044946e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.759394743014128e-05,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,7.208246097434312e-05,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.759393287822604e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0004629435716196,291.07037353515625,294.1499938964844,284.9031677246094,284.5181884765625,285.9577331542969,284.997314453125,290.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.003330707550049,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.26648426684551e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.75805742200464e-05,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,7.207258022390306e-05,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.758055966813116e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0004628801252692,291.06951904296875,294.1499938964844,284.8943176269531,284.51446533203125,285.94842529296875,284.9892272949219,290.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386875307460514e-09,0.0009873623494058,-0.0105452314019203,0.0,0.0,0.0,-0.0069875768385827,60.0,-4.007769584655762,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.265376866096632e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.756891085999086e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,7.206396549008787e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,9.756889630807564e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0004628247988875,291.06866455078125,294.1499938964844,284.88543701171875,284.51080322265625,285.9391174316406,284.9810791015625,290.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.012272834777832,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.263701940653846e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.755127393873408e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,7.205094152595848e-05,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.755125938681886e-05,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0004627411544788,291.06695556640625,294.1499938964844,284.8677062988281,284.50341796875,285.9205322265625,284.9647521972656,290.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.021496295928955,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.263701940653846e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.755127393873408e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,7.205094152595848e-05,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.755125938681886e-05,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0004627411544788,291.06695556640625,294.1499938964844,284.8677062988281,284.50341796875,285.9205322265625,284.9647521972656,290.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.021496295928955,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.262781532015651e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.7541582363192e-05,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,7.204378198366612e-05,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.754156781127676e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0004626951704267,291.0652160644531,294.1499938964844,284.8500061035156,284.4960632324219,285.9019775390625,284.9482421875,290.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406234162546314e-09,0.0009869667701423,-0.0104240495711565,0.0,0.0,0.0,-0.0069646476767957,60.0,-4.031026363372803,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.262781532015651e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.7541582363192e-05,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,7.204378198366612e-05,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.754156781127676e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0004626951704267,291.0652160644531,294.1499938964844,284.8500061035156,284.4960632324219,285.9019775390625,284.9482421875,290.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406234162546314e-09,0.0009869667701423,-0.0104240495711565,0.0,0.0,0.0,-0.0069646476767957,60.0,-4.031026363372803,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,9.263511310564354e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.754926577443256e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,7.204945723060519e-05,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.754925122251734e-05,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0004627316084224,291.0635070800781,294.1499938964844,284.83221435546875,284.48883056640625,285.8834228515625,284.9315490722656,290.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.041058540344238,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,9.263511310564354e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.754926577443256e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,7.204945723060519e-05,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.754925122251734e-05,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0004627316084224,291.0635070800781,294.1499938964844,284.83221435546875,284.48883056640625,285.8834228515625,284.9315490722656,290.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.041058540344238,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.26666471059434e-05,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.75824732449837e-05,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,7.20739844837226e-05,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.758245869306847e-05,297.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,0.0004628891474567,291.0617370605469,294.1499938964844,284.8142395019531,284.4817810058594,285.8648986816406,284.9145812988281,290.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.052083969116211,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.26666471059434e-05,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.75824732449837e-05,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,7.20739844837226e-05,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.758245869306847e-05,297.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,0.0004628891474567,291.0617370605469,294.1499938964844,284.8142395019531,284.4817810058594,285.8648986816406,284.9145812988281,290.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.052083969116211,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.269115253118798e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.76082737906836e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,7.209304749267176e-05,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.760825923876836e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0004630115581676,291.0608825683594,294.1499938964844,284.8052062988281,284.4783020019531,285.8556213378906,284.9059143066406,290.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.419421717472005e-09,0.0009876404656097,-0.0106305042281746,0.0,0.0,0.0,-0.0070037101395428,60.0,-4.058032035827637,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.272113675251604e-05,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,9.763985872268675e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,7.211636693682522e-05,297.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,9.763984417077154e-05,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0004631613264791,291.0599975585937,294.1499938964844,284.7961120605469,284.4748840332031,285.8463439941406,284.8971862792969,290.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.064246654510498,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.279749792767689e-05,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.772026533028112e-05,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,7.21757605788298e-05,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.772025077836588e-05,297.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,0.0004635427612811,291.0582275390625,294.1499938964844,284.77783203125,284.46807861328125,285.8277893066406,284.8793029785156,290.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.077487945556641,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.279749792767689e-05,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.772026533028112e-05,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,7.21757605788298e-05,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.772025077836588e-05,297.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,0.0004635427612811,291.0582275390625,294.1499938964844,284.77783203125,284.46807861328125,285.8277893066406,284.8793029785156,290.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.077487945556641,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,9.289480658480898e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.782273991731928e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,7.225144508993253e-05,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.782272536540404e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0004640288534574,291.05645751953125,294.1499938964844,284.7593688964844,284.4613952636719,285.8092346191406,284.8608703613281,290.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.091808319091797,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,9.289480658480898e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.782273991731928e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,7.225144508993253e-05,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.782272536540404e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0004640288534574,291.05645751953125,294.1499938964844,284.7593688964844,284.4613952636719,285.8092346191406,284.8608703613281,290.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.091808319091797,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,9.295341442339122e-05,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.788444731384516e-05,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,7.229702896438539e-05,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.788443276192992e-05,297.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,0.0004643215797841,291.0555114746094,294.1499938964844,284.7497253417969,284.4579162597656,285.799560546875,284.85107421875,290.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.7460386731756915e-09,0.000990433152765,-0.0114862378686666,0.0,0.0,0.0,-0.007165627554059,60.0,-4.099665641784668,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.301223326474428e-05,297.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,9.79463875410147e-05,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,7.234278018586338e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.794637298909949e-05,297.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0004646154120564,291.0546569824219,294.1499938964844,284.7407531738281,284.4547424316406,285.7906494140625,284.84185791015625,290.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304066927543e-09,0.0009910597000271,-0.0116781899705529,0.0,0.0,0.0,-0.0072019486688077,60.0,-4.107154369354248,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.314897761214525e-05,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,9.8090386018157e-05,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,7.24491328583099e-05,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.809037146624178e-05,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0004652984789572,291.0528564453125,294.1499938964844,284.72198486328125,284.4481811523437,285.77203369140625,284.8222351074219,290.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.123513698577881,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.314897761214525e-05,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,9.8090386018157e-05,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,7.24491328583099e-05,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.809037146624178e-05,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0004652984789572,291.0528564453125,294.1499938964844,284.72198486328125,284.4481811523437,285.77203369140625,284.8222351074219,290.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.123513698577881,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,9.322434925707056e-05,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,9.816975216381252e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,7.250775524880737e-05,297.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.81697448878549e-05,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.000465674966108,291.05194091796875,294.1499938964844,284.7125244140625,284.44488525390625,285.7627258300781,284.8121643066406,290.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514498238628e-09,0.0009933188557624,-0.0123703964054584,0.0,0.0,0.0,-0.0073329284787178,60.0,-4.132064342498779,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.330425382358952e-05,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.825389861362056e-05,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,7.256990647874773e-05,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,9.825388406170532e-05,297.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0004660740960389,291.051025390625,294.1499938964844,284.7030334472656,284.44158935546875,285.7533874511719,284.8019714355469,290.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183045104217854e-09,0.0009941699681803,-0.0126311527565121,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.14085578918457,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.347722516395152e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.843604493653402e-05,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,7.270443893503398e-05,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.84360303846188e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0004669381305575,291.0491943359375,294.1499938964844,284.6839599609375,284.4350280761719,285.7347106933594,284.7810974121094,290.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509639320537e-09,0.0009960123570635,-0.0131956301629543,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.15914249420166,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.347722516395152e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.843604493653402e-05,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,7.270443893503398e-05,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.84360303846188e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0004669381305575,291.0491943359375,294.1499938964844,284.6839599609375,284.4350280761719,285.7347106933594,284.7810974121094,290.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509639320537e-09,0.0009960123570635,-0.0131956301629543,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.15914249420166,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.36669748625718e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.863586456049234e-05,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,7.285202445928007e-05,297.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.863585000857712e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0004678859841078,291.0473327636719,294.1499938964844,284.6647033691406,284.42840576171875,285.7159729003906,284.7596130371094,290.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348836707798e-09,0.0009980335598811,-0.0138148739933967,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.178345203399658,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.36669748625718e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.863586456049234e-05,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,7.285202445928007e-05,297.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.863585000857712e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0004678859841078,291.0473327636719,294.1499938964844,284.6647033691406,284.42840576171875,285.7159729003906,284.7596130371094,290.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348836707798e-09,0.0009980335598811,-0.0138148739933967,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.178345203399658,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.387248428538442e-05,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.8852273367811e-05,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,7.301186269614846e-05,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.885225881589577e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0004689125053118,291.04547119140625,294.1499938964844,284.64532470703125,284.4217529296875,285.6972045898437,284.73760986328125,290.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.8908846689575975e-09,0.0010002226335927,-0.0144855175167322,0.0,0.0,0.0,-0.0077331764623522,60.0,-4.198419570922852,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.387248428538442e-05,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.8852273367811e-05,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,7.301186269614846e-05,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.885225881589577e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0004689125053118,291.04547119140625,294.1499938964844,284.64532470703125,284.4217529296875,285.6972045898437,284.73760986328125,290.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.8908846689575975e-09,0.0010002226335927,-0.0144855175167322,0.0,0.0,0.0,-0.0077331764623522,60.0,-4.198419570922852,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.409253107151017e-05,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,9.908399806590752e-05,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,7.318301504710689e-05,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.908398351399228e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0004700117278844,291.0436096191406,294.1499938964844,284.6257629394531,284.4149780273437,285.6783752441406,284.71514892578125,290.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025728261098,6.165010724146214e-09,0.0010025666560977,-0.01520362123847,0.0,0.0,0.0,-0.0078690722584724,60.0,-4.219327926635742,-0.0,-6.85317758097881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.409253107151017e-05,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,9.908399806590752e-05,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,7.318301504710689e-05,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.908398351399228e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0004700117278844,291.0436096191406,294.1499938964844,284.6257629394531,284.4149780273437,285.6783752441406,284.71514892578125,290.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025728261098,6.165010724146214e-09,0.0010025666560977,-0.01520362123847,0.0,0.0,0.0,-0.0078690722584724,60.0,-4.219327926635742,-0.0,-6.85317758097881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.420763672096656e-05,297.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.920520096784458e-05,297.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,7.32725384295918e-05,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,9.920519369188696e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0004705867031589,291.04266357421875,294.1499938964844,284.6159362792969,284.4115600585937,285.6689147949219,284.7037353515625,290.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398692311812e-09,0.0010037927422672,-0.0155792338773608,0.0,0.0,0.0,-0.0079401563853025,60.0,-4.230081558227539,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.432583465240896e-05,297.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.93296707747504e-05,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,7.336447015404701e-05,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.932965622283518e-05,297.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0004711771034635,291.0417175292969,294.1499938964844,284.6060791015625,284.4081115722656,285.65948486328125,284.6922607421875,290.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455642687086538e-09,0.0010050517739728,-0.0159649401903152,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.241014003753662,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.457074338570236e-05,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.958757436834276e-05,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,7.355495472438633e-05,297.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.958755981642752e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0004724004829768,291.039794921875,294.1499938964844,284.5862121582031,284.4010925292969,285.6405029296875,284.6690673828125,290.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760738191502469e-09,0.0010076606413349,-0.0167641155421733,0.0,0.0,0.0,-0.0081644002348184,60.0,-4.263412952423096,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
